time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398100,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8400489091873169,0.2762372195720672,0.249652698636055,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9869425296783448,0.4435912668704986,0.4198158979415893,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.846352219581604,0.2830283641815185,0.1988053768873214,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8637276887893677,0.3014149069786072,0.2864934206008911,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7749135494232178,0.2155014425516128,0.9755347967147828,284.9049987792969,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.1029052734375,284.9175720214844,1.0,0.475045770406723,1.0,1.0,0.0,1.0,-2.5574471950531006,2.5574419498443604,5.258468718238873e-06,1.9752528667449951,0.8569192290306091,0.8569192290306091,0.0,95.54061889648438,81.0,51371.9921875,0.0,1371.59228515625,1.0,279.9927673339844,283.53497314453125,294.8227844238281,298.0126647949219,293.1499938964844,293.1499938964844,280.04998779296875,35986.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907052218914032,1.0,0.0,0.0,3.4445230960845947,3.444545030593872,7.91683305578772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.2470703125,0.0,1316.2579345703125,1895.4371337890625,0.0,3469.22705078125,0.8596768975257874,1.0,0.0,3.0,1.0,0.0
12398160,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8529488444328308,0.2768403589725494,0.2499977946281433,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.4452400803565979,0.4207553565502167,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8597888946533203,0.2838877439498901,0.1992531716823578,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8778762817382812,0.3022553920745849,0.2870814502239227,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7876458168029785,0.2160394191741943,0.9769690036773682,284.977783203125,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.11572265625,284.9810791015625,1.0,0.472401350736618,1.0,1.0,0.0,1.0,-2.5619165897369385,2.561911106109619,5.276961474010022e-06,1.97875452041626,0.8578847646713257,0.8578847646713257,0.0,91.07292938232422,69.0,51407.70703125,0.0,1357.8609619140625,1.0,280.0399169921875,283.59625244140625,294.8626708984375,298.10455322265625,293.1499938964844,293.1499938964844,280.3500061035156,35976.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051436185836792,1.0,0.0,0.0,3.450277090072632,3.4502992630004883,7.943305035951198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.40771484375,0.0,1321.9456787109375,1895.4371337890625,0.0,3451.4814453125,0.8608560562133789,1.0,0.0,3.0,1.0,0.0
12398220,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8721346259117126,0.2780255675315857,0.2508456707000732,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.9990000128746032,0.4511588811874389,0.3959706425666809,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8798954486846924,0.2855965793132782,0.2002740651369094,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8987064957618713,0.3039288818836212,0.2884294688701629,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.8061297535896301,0.2171244770288467,0.980713188648224,285.16619873046875,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.1508483886719,285.1670227050781,1.0,0.464712530374527,1.0,1.0,0.0,1.0,-2.5405752658843994,2.540570020675659,5.1896972763643134e-06,1.9624099731445312,0.8623331785202026,0.8623331785202026,0.0,84.6501235961914,57.0,50257.0390625,0.0,1302.8555908203125,1.0,280.3399353027344,283.7994384765625,294.8978271484375,298.0785217285156,293.1499938964844,293.1499938964844,280.6499938964844,35946.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897270143032074,1.0,0.0,0.0,3.470118999481201,3.4701414108276367,8.034929237510369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.64404296875,0.0,1341.7154541015625,1895.4371337890625,0.0,3378.124755859375,0.8653678894042969,1.0,0.0,3.0,1.0,0.0
12398280,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8721346259117126,0.2780255675315857,0.2508456707000732,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.9990000128746032,0.4511588811874389,0.3959706425666809,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8798954486846924,0.2855965793132782,0.2002740651369094,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8987064957618713,0.3039288818836212,0.2884294688701629,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.8061297535896301,0.2171244770288467,0.980713188648224,285.16619873046875,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.1508483886719,285.1670227050781,1.0,0.464712530374527,1.0,1.0,0.0,1.0,-2.5405752658843994,2.540570020675659,5.1896972763643134e-06,1.9624099731445312,0.8623331785202026,0.8623331785202026,0.0,84.6501235961914,57.0,50257.0390625,0.0,1302.8555908203125,1.0,280.3399353027344,283.7994384765625,294.8978271484375,298.0785217285156,293.1499938964844,293.1499938964844,280.6499938964844,35946.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897270143032074,1.0,0.0,0.0,3.470118999481201,3.4701414108276367,8.034929237510369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.64404296875,0.0,1341.7154541015625,1895.4371337890625,0.0,3378.124755859375,0.8653678894042969,1.0,0.0,3.0,1.0,0.0
12398340,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.8989837765693665,0.27922523021698,0.2516672313213348,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.9990000128746032,0.4614819884300232,0.3635033965110779,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.90780770778656,0.2873428463935852,0.2012900412082672,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.9293371438980104,0.305637925863266,0.2897709012031555,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8294704556465149,0.2183080315589904,0.9846489429473876,285.33270263671875,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.2073059082031,285.3327331542969,1.0,0.4548936486244201,1.0,1.0,0.0,1.0,-2.510119676589966,2.5101146697998047,5.0658404688874725e-06,1.938776135444641,0.8688235282897949,0.8688235282897949,0.0,77.03573608398438,60.0,49009.5703125,0.0,1232.5506591796875,1.0,280.6402282714844,283.9861755371094,294.9272766113281,298.0340270996094,293.1499938964844,293.1499938964844,280.95001220703125,35919.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879852890968323,1.0,0.0,0.0,3.499833822250366,3.499856472015381,8.173125820576388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.703125,0.0,1371.8529052734375,1895.4371337890625,0.0,3291.36083984375,0.8720790147781372,1.0,0.0,3.0,1.0,0.0
12398400,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.8989837765693665,0.27922523021698,0.2516672313213348,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.9990000128746032,0.4614819884300232,0.3635033965110779,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.90780770778656,0.2873428463935852,0.2012900412082672,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.9293371438980104,0.305637925863266,0.2897709012031555,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.8294704556465149,0.2183080315589904,0.9846489429473876,285.33270263671875,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.2073059082031,285.3327331542969,1.0,0.4548936486244201,1.0,1.0,0.0,1.0,-2.510119676589966,2.5101146697998047,5.0658404688874725e-06,1.938776135444641,0.8688235282897949,0.8688235282897949,0.0,77.03573608398438,60.0,49009.5703125,0.0,1232.5506591796875,1.0,280.6402282714844,283.9861755371094,294.9272766113281,298.0340270996094,293.1499938964844,293.1499938964844,280.95001220703125,35919.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879852890968323,1.0,0.0,0.0,3.499833822250366,3.499856472015381,8.173125820576388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.703125,0.0,1371.8529052734375,1895.4371337890625,0.0,3291.36083984375,0.8720790147781372,1.0,0.0,3.0,1.0,0.0
12398460,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.914523720741272,0.2784859538078308,0.2512223422527313,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.9990000128746032,0.4714589118957519,0.345937430858612,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.925079107284546,0.2870766818523407,0.2012950479984283,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.9470738172531128,0.305275410413742,0.2897086143493652,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.841701865196228,0.2173871099948883,0.9819575548171996,285.4970397949219,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.2513732910156,285.4974975585937,1.0,0.4487575888633728,1.0,1.0,0.0,1.0,-2.4851646423339844,2.4851598739624023,4.965056177752558e-06,1.919185996055603,0.8774693608283997,0.8774693608283997,0.0,72.86646270751953,63.0,47847.515625,0.0,1184.9078369140625,1.0,280.9405517578125,284.170654296875,294.9576416015625,297.9902648925781,293.1499938964844,293.1499938964844,281.25,35893.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777773976325989,1.0,0.0,0.0,3.539068460464477,3.5390915870666504,8.357400815839355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.8017578125,0.0,1412.4466552734375,1895.4371337890625,0.0,3195.747802734375,0.8809212446212769,1.0,0.0,3.0,1.0,0.0
12398520,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.914523720741272,0.2784859538078308,0.2512223422527313,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.9990000128746032,0.4714589118957519,0.345937430858612,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.925079107284546,0.2870766818523407,0.2012950479984283,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.9470738172531128,0.305275410413742,0.2897086143493652,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.841701865196228,0.2173871099948883,0.9819575548171996,285.4970397949219,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.2513732910156,285.4974975585937,1.0,0.4487575888633728,1.0,1.0,0.0,1.0,-2.4851646423339844,2.4851598739624023,4.965056177752558e-06,1.919185996055603,0.8774693608283997,0.8774693608283997,0.0,72.86646270751953,63.0,47847.515625,0.0,1184.9078369140625,1.0,280.9405517578125,284.170654296875,294.9576416015625,297.9902648925781,293.1499938964844,293.1499938964844,281.25,35893.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777773976325989,1.0,0.0,0.0,3.539068460464477,3.5390915870666504,8.357400815839355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.8017578125,0.0,1412.4466552734375,1895.4371337890625,0.0,3195.747802734375,0.8809212446212769,1.0,0.0,3.0,1.0,0.0
12398580,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700439453125,0.926299810409546,0.2789384126663208,0.2513326108455658,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.9990000128746032,0.4813620746135711,0.334810346364975,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.9375772476196288,0.2879410088062286,0.2016694247722625,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.95881325006485,0.3059724867343902,0.2900694012641907,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697998046875,0.850252091884613,0.2174702882766723,0.9809530973434448,285.67022705078125,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.2965393066406,285.671142578125,1.0,0.4451946318149566,1.0,1.0,0.0,1.0,-2.4715943336486816,2.4715893268585205,4.910562893201131e-06,1.908469200134277,0.8884826302528381,0.8884826302528381,0.0,70.3870849609375,81.0,46845.37109375,0.0,1158.4813232421875,1.0,281.240966796875,284.3601379394531,294.9909362792969,297.9583740234375,293.1499938964844,293.1499938964844,281.54998779296875,35868.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677430152893066,1.0,0.0,0.0,3.58781099319458,3.587834358215332,8.589194067099015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.2236328125,0.0,1464.1043701171875,1895.4371337890625,0.0,3101.63818359375,0.8918973207473755,1.0,0.0,3.0,1.0,0.0
12398640,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700439453125,0.926299810409546,0.2789384126663208,0.2513326108455658,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.9990000128746032,0.4813620746135711,0.334810346364975,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.9375772476196288,0.2879410088062286,0.2016694247722625,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.95881325006485,0.3059724867343902,0.2900694012641907,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697998046875,0.850252091884613,0.2174702882766723,0.9809530973434448,285.67022705078125,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.2965393066406,285.671142578125,1.0,0.4451946318149566,1.0,1.0,0.0,1.0,-2.4715943336486816,2.4715893268585205,4.910562893201131e-06,1.908469200134277,0.8884826302528381,0.8884826302528381,0.0,70.3870849609375,81.0,46845.37109375,0.0,1158.4813232421875,1.0,281.240966796875,284.3601379394531,294.9909362792969,297.9583740234375,293.1499938964844,293.1499938964844,281.54998779296875,35868.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677430152893066,1.0,0.0,0.0,3.58781099319458,3.587834358215332,8.589194067099015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.2236328125,0.0,1464.1043701171875,1895.4371337890625,0.0,3101.63818359375,0.8918973207473755,1.0,0.0,3.0,1.0,0.0
12398700,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.9250739812850952,0.2794134318828583,0.251674622297287,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.9990000128746032,0.4860292673110962,0.3364073932170868,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055419921875,0.9366096258163452,0.2886375784873962,0.2020891606807708,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.9577701687812804,0.3065773844718933,0.2905551791191101,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8492189645767212,0.2177687734365463,0.9819166660308838,285.8072204589844,284.95001220703125,297.2243347167969,292.0438842773437,297.2228088378906,297.3173522949219,285.8189697265625,1.0,0.4465640187263489,1.0,1.0,0.0,1.0,-2.476147174835205,2.476142168045044,4.928129328618525e-06,1.9117101430892944,0.8954960107803345,0.8954960107803345,0.0,70.81082153320312,81.0,46019.07421875,0.0,1165.606689453125,1.0,281.497314453125,284.52056884765625,294.98583984375,297.84918212890625,293.1499938964844,293.1499938964844,281.54998779296875,35845.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860916256904602,1.0,0.0,0.0,3.615442514419556,3.615466117858887,8.722002462491218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.36083984375,0.0,1493.9161376953125,1895.4371337890625,0.0,3037.598876953125,0.898287296295166,1.0,0.0,3.0,1.0,0.0
12398760,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.9192747473716736,0.2800758481025696,0.2522607445716858,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.4900266528129577,0.342699646949768,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.9309833645820618,0.2895240485668182,0.202694222331047,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.9522663354873656,0.3073629140853882,0.2912806868553161,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.8447502255439758,0.2182289510965347,0.9839186668395996,285.8688659667969,284.95001220703125,297.2581787109375,292.0587158203125,297.25665283203125,297.3335876464844,285.8716125488281,1.0,0.449604332447052,1.0,1.0,0.0,1.0,-2.488403558731079,2.488398551940918,4.976790933142183e-06,1.9210624694824217,0.9022884964942932,0.9022884964942932,0.0,72.35035705566406,99.0,46215.85546875,0.0,1186.5787353515625,1.0,281.54156494140625,284.56793212890625,295.02734375,297.9469909667969,293.1499938964844,293.1499938964844,281.25,35841.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588665127754211,1.0,0.0,0.0,3.646162033081055,3.646185874938965,8.870849796949187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.81005859375,0.0,1527.715576171875,1895.4371337890625,0.0,3018.37451171875,0.9050536751747132,1.0,0.0,3.0,1.0,0.0
12398820,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.8962392210960388,0.2802149653434753,0.2529304325580597,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.9990000128746032,0.4940803349018097,0.3685928285121918,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.9070871472358704,0.2903923690319061,0.2036612331867218,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.9276413321495056,0.3081152439117431,0.2924541234970093,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.826575756072998,0.2185483425855636,0.987260401248932,285.7176818847656,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.3345642089844,285.71795654296875,1.0,0.4597550630569458,1.0,1.0,0.0,1.0,-2.5268921852111816,2.5268869400024414,5.131806574354414e-06,1.95074474811554,0.911281168460846,0.911281168460846,0.0,78.5481948852539,117.0,48124.44921875,0.0,1259.5576171875,1.0,281.2576599121094,284.3775939941406,295.14276123046875,298.2453308105469,293.1499938964844,293.1499938964844,280.95001220703125,35890.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742903470993042,1.0,0.0,0.0,3.688530445098877,3.688554763793945,9.078206062440586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.88232421875,0.0,1575.631591796875,1895.4371337890625,0.0,3163.0517578125,0.914358913898468,1.0,0.0,3.0,1.0,0.0
12398880,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.8962392210960388,0.2802149653434753,0.2529304325580597,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.9990000128746032,0.4940803349018097,0.3685928285121918,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.9070871472358704,0.2903923690319061,0.2036612331867218,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.9276413321495056,0.3081152439117431,0.2924541234970093,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.826575756072998,0.2185483425855636,0.987260401248932,285.7176818847656,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.3345642089844,285.71795654296875,1.0,0.4597550630569458,1.0,1.0,0.0,1.0,-2.5268921852111816,2.5268869400024414,5.131806574354414e-06,1.95074474811554,0.911281168460846,0.911281168460846,0.0,78.5481948852539,117.0,48124.44921875,0.0,1259.5576171875,1.0,281.2576599121094,284.3775939941406,295.14276123046875,298.2453308105469,293.1499938964844,293.1499938964844,280.95001220703125,35890.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742903470993042,1.0,0.0,0.0,3.688530445098877,3.688554763793945,9.078206062440586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.88232421875,0.0,1575.631591796875,1895.4371337890625,0.0,3163.0517578125,0.914358913898468,1.0,0.0,3.0,1.0,0.0
12398940,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.8649295568466187,0.2792752385139465,0.2525834143161773,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.9990000128746032,0.4925099313259125,0.4087153375148773,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.8759321570396423,0.2903317213058471,0.2039891332387924,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8936077952384949,0.3079777359962463,0.2928235232830047,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7992910742759705,0.2180429100990295,0.9873945713043212,285.5646057128906,284.95001220703125,297.3896484375,292.1130065917969,297.38824462890625,297.2964172363281,285.56561279296875,1.0,0.4737807810306549,1.0,1.0,0.0,1.0,-2.5756752490997314,2.575669765472412,5.33199909114046e-06,1.9884874820709229,0.9181511998176576,0.9181511998176576,0.0,88.53550720214844,135.0,50193.484375,0.0,1364.440185546875,1.0,280.9577941894531,284.1842956542969,295.181640625,298.4268798828125,293.1499938964844,293.1499938964844,280.6499938964844,35919.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910913467407227,1.0,0.0,0.0,3.719085693359375,3.7191102504730233,9.229233910446056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.35888671875,0.0,1610.779296875,1895.4371337890625,0.0,3320.41259765625,0.9211071729660034,1.0,0.0,3.0,1.0,0.0
12399000,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.8649295568466187,0.2792752385139465,0.2525834143161773,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.9990000128746032,0.4925099313259125,0.4087153375148773,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.8759321570396423,0.2903317213058471,0.2039891332387924,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8936077952384949,0.3079777359962463,0.2928235232830047,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7992910742759705,0.2180429100990295,0.9873945713043212,285.5646057128906,284.95001220703125,297.3896484375,292.1130065917969,297.38824462890625,297.2964172363281,285.56561279296875,1.0,0.4737807810306549,1.0,1.0,0.0,1.0,-2.5756752490997314,2.575669765472412,5.33199909114046e-06,1.9884874820709229,0.9181511998176576,0.9181511998176576,0.0,88.53550720214844,135.0,50193.484375,0.0,1364.440185546875,1.0,280.9577941894531,284.1842956542969,295.181640625,298.4268798828125,293.1499938964844,293.1499938964844,280.6499938964844,35919.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910913467407227,1.0,0.0,0.0,3.719085693359375,3.7191102504730233,9.229233910446056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.35888671875,0.0,1610.779296875,1895.4371337890625,0.0,3320.41259765625,0.9211071729660034,1.0,0.0,3.0,1.0,0.0
12399060,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.8447500467300415,0.2783982157707214,0.2521805763244629,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.9990000128746032,0.4889088273048401,0.4387528300285339,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.8555837869644165,0.290012925863266,0.2040529996156692,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.8722983598709106,0.3076008260250091,0.2928557991981506,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.7798252105712891,0.2173978388309478,0.986367404460907,285.3856506347656,284.95001220703125,297.4286499023437,292.1281433105469,297.39849853515625,297.2586975097656,285.36944580078125,1.0,0.483652800321579,0.7544029951095581,0.7544029951095581,0.2455969750881195,1.0,-2.610157251358032,2.142547130584717,0.4676101207733154,1.5496537685394287,0.9202119708061218,0.9202119708061218,0.0,96.24413299560548,135.0,50483.02734375,0.0,1441.9671630859375,1.0,280.68218994140625,283.93975830078125,295.2103881835937,298.5745544433594,293.1499938964844,293.1499938964844,280.6499938964844,35950.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022682905197144,1.0,0.0,0.0,3.732502460479736,3.732527256011963,9.295943641518534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.30712890625,0.0,1626.531494140625,1895.4371337890625,0.0,3424.71923828125,0.9238411784172058,1.0,0.0,3.0,1.0,0.0
12399120,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.8323658108711243,0.2775577306747436,0.2517223060131073,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.9990000128746032,0.4854063093662262,0.4589895904064178,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8431183695793152,0.2895618081092834,0.2039571553468704,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8591188788414001,0.3071201145648956,0.2926965057849884,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.7676301002502441,0.2167664170265197,0.9849149584770204,285.280029296875,284.95001220703125,297.4528503417969,292.13726806640625,297.3727111816406,297.2284851074219,285.268310546875,1.0,0.4901709258556366,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6318204402923584,1.6738766431808472,0.9579439163208008,1.077515959739685,0.9207593202590942,0.9207593202590942,0.0,101.64636993408205,138.0,49143.15625,0.0,1494.2525634765625,1.0,280.6576232910156,283.8205261230469,295.17938232421875,298.459716796875,293.1499938964844,293.1499938964844,280.3500061035156,35969.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032009840011596,1.0,0.0,0.0,3.735639333724976,3.735664129257202,9.311575013271068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.7490234375,0.0,1630.3199462890625,1895.4371337890625,0.0,3433.40380859375,0.9245332479476928,1.0,0.0,3.0,1.0,0.0
12399180,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7931362986564636,0.2739097476005554,0.2496029883623123,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9567683935165404,0.4770500361919403,0.4545675218105316,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8054787516593933,0.2870699763298034,0.2030803263187408,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.820835530757904,0.3045844435691833,0.2914595901966095,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7323204278945923,0.2140008211135864,0.977717101573944,284.7685241699219,284.95001220703125,297.5141906738281,292.15972900390625,297.2350158691406,297.1542663574219,284.760986328125,1.0,0.4992470145225525,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6128814220428467,0.323828250169754,2.289053201675415,-0.2657933533191681,0.9146580100059508,0.9146580100059508,0.0,118.93197631835938,126.0,45563.16015625,0.0,1547.434326171875,1.0,280.35760498046875,283.2921142578125,295.1070861816406,298.1818542480469,293.1499938964844,293.1499938964844,280.04998779296875,36058.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956497311592102,1.0,0.0,0.0,3.719539403915405,3.719564199447632,9.23148604670132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.5595703125,0.0,1612.36767578125,1895.4371337890625,0.0,3363.000732421875,0.9205634593963624,1.0,0.0,3.0,1.0,0.0
12399240,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7931362986564636,0.2739097476005554,0.2496029883623123,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9567683935165404,0.4770500361919403,0.4545675218105316,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8054787516593933,0.2870699763298034,0.2030803263187408,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.820835530757904,0.3045844435691833,0.2914595901966095,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7323204278945923,0.2140008211135864,0.977717101573944,284.7685241699219,284.95001220703125,297.5141906738281,292.15972900390625,297.2350158691406,297.1542663574219,284.760986328125,1.0,0.4992470145225525,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6128814220428467,0.323828250169754,2.289053201675415,-0.2657933533191681,0.9146580100059508,0.9146580100059508,0.0,118.93197631835938,126.0,45563.16015625,0.0,1547.434326171875,1.0,280.35760498046875,283.2921142578125,295.1070861816406,298.1818542480469,293.1499938964844,293.1499938964844,280.04998779296875,36058.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956497311592102,1.0,0.0,0.0,3.719539403915405,3.719564199447632,9.23148604670132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.5595703125,0.0,1612.36767578125,1895.4371337890625,0.0,3363.000732421875,0.9205634593963624,1.0,0.0,3.0,1.0,0.0
12399300,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.78274005651474,0.2718835473060608,0.2479539066553115,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.9434874653816224,0.4743483662605285,0.4517918825149536,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002502441406,0.7955385446548462,0.2855899930000305,0.2021963596343994,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997619628906,0.8114608526229858,0.3030524551868438,0.2902310788631439,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.7237204313278198,0.2123807221651077,0.9714974164962769,284.5981140136719,284.95001220703125,297.54412841796875,292.1702575683594,297.2223205566406,297.12908935546875,284.5857849121094,1.0,0.5000584721565247,0.0,0.0,1.0,1.0,-2.5975582599639893,1.7376902178511955e-05,2.597540855407715,-0.5858529806137085,0.9106466174125672,0.9106466174125672,0.0,123.25563049316406,126.0,46320.30859375,0.0,1547.094970703125,1.0,280.0995788574219,283.1070556640625,295.1159362792969,298.2261047363281,293.1499938964844,293.1499938964844,280.04998779296875,36077.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897756934165955,1.0,0.0,0.0,3.7055277824401855,3.705552339553833,9.162066589851748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.52880859375,0.0,1596.42041015625,1895.4371337890625,0.0,3308.109619140625,0.9173102974891664,1.0,0.0,3.0,1.0,0.0
12399360,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295715332031,0.776917040348053,0.2700534462928772,0.2462899982929229,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286865234375,0.9363290667533876,0.4723587036132812,0.4496598541736603,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52947998046875,0.7901520729064941,0.2842470705509186,0.2012659609317779,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52935791015625,0.8061493635177612,0.3016153872013092,0.2889056503772735,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301818847656,0.7187089920043945,0.2108286470174789,0.9647715091705322,284.5289611816406,284.95001220703125,297.5735778808594,292.18035888671875,297.21435546875,297.110107421875,284.52587890625,1.0,0.4992448687553406,0.0126374335959553,0.0126374335959553,1.0,1.0,-2.582202672958374,1.521541071269894e-05,2.5821874141693115,-0.5824394226074219,0.9070938229560852,0.9070938229560852,0.0,125.18238067626952,114.0,46144.41796875,0.0,1534.64404296875,1.0,280.05780029296875,283.05084228515625,295.1129455566406,298.13995361328125,293.1499938964844,293.1499938964844,279.75,36080.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824301362037659,1.0,0.0,0.0,3.6896932125091553,3.6897177696228014,9.083931331588246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.9609375,0.0,1578.3880615234375,1895.4371337890625,0.0,3239.350341796875,0.9138477444648744,1.0,0.0,3.0,1.0,0.0
12399420,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3079833984375,0.774745523929596,0.2668472826480865,0.2432855814695358,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30718994140625,0.935388445854187,0.4695565700531006,0.4466920495033264,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078918457031,0.7889506220817566,0.281946063041687,0.1995711177587509,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077697753906,0.8048345446586609,0.2990325391292572,0.2863737046718597,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085021972656,0.716472327709198,0.2079876065254211,0.951591968536377,284.30743408203125,284.95001220703125,297.6308898925781,292.1992492675781,297.2069396972656,297.0837097167969,284.3048095703125,1.0,0.494342178106308,0.0379123017191886,0.0379123017191886,1.0,1.0,-2.554110288619995,0.0002316433965461,2.5538787841796875,-0.5759636759757996,0.8967453241348267,0.8967453241348267,0.0,123.5832748413086,102.0,46703.52734375,0.0,1489.8638916015625,1.0,279.758056640625,282.8208923339844,295.1708068847656,298.2273864746094,293.1499938964844,293.1499938964844,280.04998779296875,36114.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792569041252136,1.0,0.0,0.0,3.648514747619629,3.648538827896118,8.882301472112886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.98876953125,0.0,1532.3731689453125,1895.4371337890625,0.0,3209.615966796875,0.9044813513755798,1.0,0.0,3.0,1.0,0.0
12399480,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3079833984375,0.774745523929596,0.2668472826480865,0.2432855814695358,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30718994140625,0.935388445854187,0.4695565700531006,0.4466920495033264,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078918457031,0.7889506220817566,0.281946063041687,0.1995711177587509,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077697753906,0.8048345446586609,0.2990325391292572,0.2863737046718597,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085021972656,0.716472327709198,0.2079876065254211,0.951591968536377,284.30743408203125,284.95001220703125,297.6308898925781,292.1992492675781,297.2069396972656,297.0837097167969,284.3048095703125,1.0,0.494342178106308,0.0379123017191886,0.0379123017191886,1.0,1.0,-2.554110288619995,0.0002316433965461,2.5538787841796875,-0.5759636759757996,0.8967453241348267,0.8967453241348267,0.0,123.5832748413086,102.0,46703.52734375,0.0,1489.8638916015625,1.0,279.758056640625,282.8208923339844,295.1708068847656,298.2273864746094,293.1499938964844,293.1499938964844,280.04998779296875,36114.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792569041252136,1.0,0.0,0.0,3.648514747619629,3.648538827896118,8.882301472112886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.98876953125,0.0,1532.3731689453125,1895.4371337890625,0.0,3209.615966796875,0.9044813513755798,1.0,0.0,3.0,1.0,0.0
12399540,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756774902344,0.7828640937805176,0.2653690576553345,0.2412382513284683,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.948296070098877,0.4690782129764557,0.4453482031822204,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.7981408834457397,0.2811731100082397,0.198508933186531,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.8136042952537537,0.2977984547615051,0.2845490276813507,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.475341796875,0.7228168845176697,0.2062273174524307,0.9409643411636353,284.4760131835937,284.95001220703125,297.6860046386719,292.21649169921875,297.21490478515625,297.07769775390625,284.4774475097656,1.0,0.4869230985641479,0.0631871670484542,0.0631871670484542,1.0,1.0,-2.533785104751587,0.0022681085392832,2.5315170288085938,-0.5695220828056335,0.8917533159255981,0.8917533159255981,0.0,116.79901123046876,90.0,45141.11328125,0.0,1433.689208984375,1.0,280.04205322265625,283.01806640625,295.1393737792969,298.0316772460937,293.1499938964844,293.1499938964844,280.3500061035156,36066.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600142598152161,1.0,0.0,0.0,3.62180495262146,3.62182879447937,8.752728035688051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.2060546875,0.0,1502.52294921875,1895.4371337890625,0.0,3029.138671875,0.89869624376297,1.0,0.0,3.0,1.0,0.0
12399600,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756774902344,0.7828640937805176,0.2653690576553345,0.2412382513284683,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.948296070098877,0.4690782129764557,0.4453482031822204,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.7981408834457397,0.2811731100082397,0.198508933186531,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.8136042952537537,0.2977984547615051,0.2845490276813507,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.475341796875,0.7228168845176697,0.2062273174524307,0.9409643411636353,284.4760131835937,284.95001220703125,297.6860046386719,292.21649169921875,297.21490478515625,297.07769775390625,284.4774475097656,1.0,0.4869230985641479,0.0631871670484542,0.0631871670484542,1.0,1.0,-2.533785104751587,0.0022681085392832,2.5315170288085938,-0.5695220828056335,0.8917533159255981,0.8917533159255981,0.0,116.79901123046876,90.0,45141.11328125,0.0,1433.689208984375,1.0,280.04205322265625,283.01806640625,295.1393737792969,298.0316772460937,293.1499938964844,293.1499938964844,280.3500061035156,36066.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600142598152161,1.0,0.0,0.0,3.62180495262146,3.62182879447937,8.752728035688051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.2060546875,0.0,1502.52294921875,1895.4371337890625,0.0,3029.138671875,0.89869624376297,1.0,0.0,3.0,1.0,0.0
12399660,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.8013665080070496,0.2653666734695434,0.2405986785888672,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.9722864627838136,0.4704665541648865,0.4459037780761719,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.8171344995498657,0.2818591296672821,0.1984820812940597,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.8313394784927368,0.2979090511798858,0.2839909791946411,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7374125123023987,0.2056189030408859,0.935241401195526,284.6741638183594,284.95001220703125,297.73883056640625,292.23211669921875,297.2349853515625,297.08807373046875,284.6761169433594,1.0,0.4787118434906006,0.0681556761264801,0.0681556761264801,1.0,1.0,-2.52609658241272,0.0035342485643923,2.522562265396118,-0.566604495048523,0.8896684050559998,0.8896684050559998,0.0,106.6334457397461,78.0,43759.12109375,0.0,1379.93994140625,1.0,280.3414611816406,283.23614501953125,295.16033935546875,297.95147705078125,293.1499938964844,293.1499938964844,280.6499938964844,36031.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426907658576965,1.0,0.0,0.0,3.608999490737915,3.609023094177246,8.690943786859862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.181640625,0.0,1488.2613525390625,1895.4371337890625,0.0,2866.865234375,0.8959729075431824,1.0,0.0,3.0,1.0,0.0
12399720,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.8013665080070496,0.2653666734695434,0.2405986785888672,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.9722864627838136,0.4704665541648865,0.4459037780761719,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.8171344995498657,0.2818591296672821,0.1984820812940597,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.8313394784927368,0.2979090511798858,0.2839909791946411,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7374125123023987,0.2056189030408859,0.935241401195526,284.6741638183594,284.95001220703125,297.73883056640625,292.23211669921875,297.2349853515625,297.08807373046875,284.6761169433594,1.0,0.4787118434906006,0.0681556761264801,0.0681556761264801,1.0,1.0,-2.52609658241272,0.0035342485643923,2.522562265396118,-0.566604495048523,0.8896684050559998,0.8896684050559998,0.0,106.6334457397461,78.0,43759.12109375,0.0,1379.93994140625,1.0,280.3414611816406,283.23614501953125,295.16033935546875,297.95147705078125,293.1499938964844,293.1499938964844,280.6499938964844,36031.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426907658576965,1.0,0.0,0.0,3.608999490737915,3.609023094177246,8.690943786859862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.181640625,0.0,1488.2613525390625,1895.4371337890625,0.0,2866.865234375,0.8959729075431824,1.0,0.0,3.0,1.0,0.0
12399780,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.827061653137207,0.2660880088806152,0.2406777739524841,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.4728002250194549,0.4468711614608764,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8431316018104553,0.2833634316921234,0.1990711838006973,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8576713800430298,0.2987861931324005,0.2842071056365967,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7600275874137878,0.2057287991046905,0.9328696131706238,284.8768005371094,284.95001220703125,297.7892150878906,292.24615478515625,297.2603759765625,297.10614013671875,284.8788146972656,1.0,0.4703458547592163,0.0731241852045059,0.0731241852045059,1.0,1.0,-2.5254695415496826,0.0051575643010437,2.5203120708465576,-0.5647199749946594,0.8903201818466187,0.8903201818466187,0.0,95.1076431274414,66.0,42526.54296875,0.0,1329.5223388671875,1.0,280.6413879394531,283.4549560546875,295.1892395019531,297.9022827148437,293.1499938964844,293.1499938964844,280.95001220703125,35997.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287374973297119,1.0,0.0,0.0,3.60868239402771,3.608705997467041,8.689415835760883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.8798828125,0.0,1487.6680908203125,1895.4371337890625,0.0,2736.696044921875,0.8960385322570801,1.0,0.0,3.0,1.0,0.0
12399840,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.827061653137207,0.2660880088806152,0.2406777739524841,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.4728002250194549,0.4468711614608764,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8431316018104553,0.2833634316921234,0.1990711838006973,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8576713800430298,0.2987861931324005,0.2842071056365967,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7600275874137878,0.2057287991046905,0.9328696131706238,284.8768005371094,284.95001220703125,297.7892150878906,292.24615478515625,297.2603759765625,297.10614013671875,284.8788146972656,1.0,0.4703458547592163,0.0731241852045059,0.0731241852045059,1.0,1.0,-2.5254695415496826,0.0051575643010437,2.5203120708465576,-0.5647199749946594,0.8903201818466187,0.8903201818466187,0.0,95.1076431274414,66.0,42526.54296875,0.0,1329.5223388671875,1.0,280.6413879394531,283.4549560546875,295.1892395019531,297.9022827148437,293.1499938964844,293.1499938964844,280.95001220703125,35997.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287374973297119,1.0,0.0,0.0,3.60868239402771,3.608705997467041,8.689415835760883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.8798828125,0.0,1487.6680908203125,1895.4371337890625,0.0,2736.696044921875,0.8960385322570801,1.0,0.0,3.0,1.0,0.0
12399900,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8340156078338623,0.2665182650089264,0.2409433871507644,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.4750158190727234,0.4365848898887634,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8508028984069824,0.2842166423797607,0.199568510055542,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8654013872146606,0.2993263602256775,0.2845851182937622,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7665915489196777,0.2058907002210617,0.9329809546470642,285.0085754394531,284.95001220703125,297.8134460449219,292.25262451171875,297.2758178710937,297.1189270019531,285.0165100097656,1.0,0.4652372598648071,0.0756084397435188,0.0756084397435188,1.0,1.0,-2.505412101745605,0.006095549557358,2.499316453933716,-0.5593878030776978,0.8919812440872192,0.8919812440872192,0.0,91.7452621459961,66.0,41281.765625,0.0,1294.8531494140625,1.0,280.8976135253906,283.6116943359375,295.177001953125,297.7756652832031,293.1499938964844,293.1499938964844,280.95001220703125,35974.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202935457229614,1.0,0.0,0.0,3.612559318542481,3.612582921981812,8.708096856935299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.6005859375,0.0,1491.7203369140625,1895.4371337890625,0.0,2658.2890625,0.8971074819564819,1.0,0.0,3.0,1.0,0.0
