time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399960,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8462209701538086,0.2670407891273498,0.2412413656711578,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.4786349534988403,0.4174359738826751,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8641394376754761,0.2851758003234863,0.2000945806503296,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8790010809898376,0.2999739348888397,0.2850004136562347,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7783503532409668,0.2061694413423538,0.9332412481307985,285.0489501953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2978210449219,297.14044189453125,285.0489196777344,1.0,0.4600322246551513,0.0780513808131218,0.0780513808131218,1.0,1.0,-2.493441581726074,0.0071962103247642,2.486245393753052,-0.5552247762680054,0.8930966258049011,0.8930966258049011,0.0,87.00035095214844,54.0,40995.171875,0.0,1255.22216796875,1.0,280.94140625,283.64801025390625,295.2080383300781,297.8385009765625,293.1499938964844,293.1499938964844,281.25,35972.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162316083908081,1.0,0.0,0.0,3.6188268661499023,3.6188504695892334,8.738338692637626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.435546875,0.0,1498.5548095703125,1895.4371337890625,0.0,2620.693603515625,0.8983978033065796,1.0,0.0,3.0,1.0,0.0
12400020,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8723111748695374,0.2681099772453308,0.2418859302997589,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.9990000128746032,0.4892580807209015,0.3815979659557342,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.892544686794281,0.2871721684932709,0.2012299448251724,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.9076353311538696,0.3013387620449066,0.2859469056129455,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.8030728101730347,0.2068741768598556,0.9346690773963928,285.2106628417969,284.95001220703125,297.8822326660156,292.2698669433594,297.3554992675781,297.2015991210937,285.21044921875,1.0,0.448235273361206,0.0829372704029083,0.0829372704029083,1.0,1.0,-2.4553802013397217,0.0097864512354135,2.44559383392334,-0.5440703630447388,0.8979296684265137,0.8979296684265137,0.0,78.12132263183594,57.0,39457.7734375,0.0,1172.4041748046875,1.0,281.2415771484375,283.8332824707031,295.2156066894531,297.7548828125,293.1499938964844,293.1499938964844,281.54998779296875,35947.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027480244636536,1.0,0.0,0.0,3.637825965881348,3.637849807739258,8.830333513287769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.51513671875,0.0,1519.2764892578125,1895.4371337890625,0.0,2496.576416015625,0.9027453660964966,1.0,0.0,3.0,1.0,0.0
12400080,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8723111748695374,0.2681099772453308,0.2418859302997589,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.9990000128746032,0.4892580807209015,0.3815979659557342,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.892544686794281,0.2871721684932709,0.2012299448251724,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.9076353311538696,0.3013387620449066,0.2859469056129455,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.8030728101730347,0.2068741768598556,0.9346690773963928,285.2106628417969,284.95001220703125,297.8822326660156,292.2698669433594,297.3554992675781,297.2015991210937,285.21044921875,1.0,0.448235273361206,0.0829372704029083,0.0829372704029083,1.0,1.0,-2.4553802013397217,0.0097864512354135,2.44559383392334,-0.5440703630447388,0.8979296684265137,0.8979296684265137,0.0,78.12132263183594,57.0,39457.7734375,0.0,1172.4041748046875,1.0,281.2415771484375,283.8332824707031,295.2156066894531,297.7548828125,293.1499938964844,293.1499938964844,281.54998779296875,35947.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027480244636536,1.0,0.0,0.0,3.637825965881348,3.637849807739258,8.830333513287769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.51513671875,0.0,1519.2764892578125,1895.4371337890625,0.0,2496.576416015625,0.9027453660964966,1.0,0.0,3.0,1.0,0.0
12400140,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38555908203125,0.894995927810669,0.2693848311901092,0.2427781224250793,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.9990000128746032,0.5024310350418091,0.355230450630188,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.917914092540741,0.2894263565540313,0.202596440911293,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.9344187378883362,0.3029236793518066,0.2871769666671753,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8229004740715027,0.2079095244407653,0.937934637069702,285.3857727050781,284.95001220703125,297.9246520996094,292.2796325683594,297.4224548339844,297.27557373046875,285.3868103027344,1.0,0.4409616589546203,0.0878231599926948,0.0878231599926948,1.0,1.0,-2.431796073913574,0.0132245682179927,2.4185714721679688,-0.5355916619300842,0.905156910419464,0.905156910419464,0.0,72.16912841796875,60.0,38186.5078125,0.0,1120.4180908203125,1.0,281.5417785644531,284.02935791015625,295.2239074707031,297.6794128417969,293.1499938964844,293.1499938964844,281.25,35921.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788713812828064,1.0,0.0,0.0,3.666303157806397,3.6663272380828857,8.969124110080884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.0400390625,0.0,1550.7901611328125,1895.4371337890625,0.0,2368.7177734375,0.9092323780059814,1.0,0.0,3.0,1.0,0.0
12400200,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38555908203125,0.894995927810669,0.2693848311901092,0.2427781224250793,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.9990000128746032,0.5024310350418091,0.355230450630188,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.917914092540741,0.2894263565540313,0.202596440911293,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.9344187378883362,0.3029236793518066,0.2871769666671753,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8229004740715027,0.2079095244407653,0.937934637069702,285.3857727050781,284.95001220703125,297.9246520996094,292.2796325683594,297.4224548339844,297.27557373046875,285.3868103027344,1.0,0.4409616589546203,0.0878231599926948,0.0878231599926948,1.0,1.0,-2.431796073913574,0.0132245682179927,2.4185714721679688,-0.5355916619300842,0.905156910419464,0.905156910419464,0.0,72.16912841796875,60.0,38186.5078125,0.0,1120.4180908203125,1.0,281.5417785644531,284.02935791015625,295.2239074707031,297.6794128417969,293.1499938964844,293.1499938964844,281.25,35921.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788713812828064,1.0,0.0,0.0,3.666303157806397,3.6663272380828857,8.969124110080884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.0400390625,0.0,1550.7901611328125,1895.4371337890625,0.0,2368.7177734375,0.9092323780059814,1.0,0.0,3.0,1.0,0.0
12400260,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9099283218383788,0.2694563865661621,0.2431305199861526,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9990000128746032,0.5141780972480774,0.339324951171875,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.9363142251968384,0.2907355427742004,0.2036752551794052,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.9518104791641236,0.3036071956157684,0.2880342304706573,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.8354800939559937,0.2084210067987442,0.9407110214233398,285.1925354003906,284.95001220703125,297.96417236328125,292.2881164550781,297.47509765625,297.3321838378906,285.19024658203125,1.0,0.4367700815200805,0.0926058441400528,0.0926058441400528,1.0,1.0,-2.4187676906585693,0.017595937475562,2.401171922683716,-0.528329074382782,0.906886339187622,0.906886339187622,0.0,68.805419921875,80.0,39278.01953125,0.0,1091.7779541015625,1.0,281.25762939453125,283.813232421875,295.3294677734375,297.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35972.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015590906143188,1.0,0.0,0.0,3.678410530090332,3.678434610366821,9.02845954442455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.14990234375,0.0,1564.8021240234375,1895.4371337890625,0.0,2485.688232421875,0.9117465615272522,1.0,0.0,3.0,1.0,0.0
12400320,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9099283218383788,0.2694563865661621,0.2431305199861526,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9990000128746032,0.5141780972480774,0.339324951171875,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.9363142251968384,0.2907355427742004,0.2036752551794052,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.9518104791641236,0.3036071956157684,0.2880342304706573,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.8354800939559937,0.2084210067987442,0.9407110214233398,285.1925354003906,284.95001220703125,297.96417236328125,292.2881164550781,297.47509765625,297.3321838378906,285.19024658203125,1.0,0.4367700815200805,0.0926058441400528,0.0926058441400528,1.0,1.0,-2.4187676906585693,0.017595937475562,2.401171922683716,-0.528329074382782,0.906886339187622,0.906886339187622,0.0,68.805419921875,80.0,39278.01953125,0.0,1091.7779541015625,1.0,281.25762939453125,283.813232421875,295.3294677734375,297.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35972.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015590906143188,1.0,0.0,0.0,3.678410530090332,3.678434610366821,9.02845954442455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.14990234375,0.0,1564.8021240234375,1895.4371337890625,0.0,2485.688232421875,0.9117465615272522,1.0,0.0,3.0,1.0,0.0
12400380,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8984379172325134,0.2684157788753509,0.2424606382846832,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.5218583941459656,0.3508249819278717,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9250205159187316,0.2910836935043335,0.2041058391332626,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9399697184562684,0.3032944500446319,0.2880104184150696,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8268705606460571,0.2081736624240875,0.9407491087913512,285.0011291503906,284.95001220703125,298.000732421875,292.2953796386719,297.5014038085937,297.3556823730469,285.0005798339844,1.0,0.4412377476692199,0.0973885208368301,0.0973885208368301,1.0,1.0,-2.432281970977783,0.023498959839344,2.408782958984375,-0.5257484912872314,0.905973732471466,0.905973732471466,0.0,71.34235382080078,98.0,40617.02734375,0.0,1117.50341796875,1.0,280.9579772949219,283.599609375,295.35186767578125,298.03497314453125,293.1499938964844,293.1499938964844,280.6499938964844,36004.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162621259689331,1.0,0.0,0.0,3.6773550510406494,3.6773793697357178,9.023279972097952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.18115234375,0.0,1563.8487548828125,1895.4371337890625,0.0,2620.976318359375,0.9114030599594116,1.0,0.0,3.0,1.0,0.0
12400440,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8984379172325134,0.2684157788753509,0.2424606382846832,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.5218583941459656,0.3508249819278717,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9250205159187316,0.2910836935043335,0.2041058391332626,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9399697184562684,0.3032944500446319,0.2880104184150696,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8268705606460571,0.2081736624240875,0.9407491087913512,285.0011291503906,284.95001220703125,298.000732421875,292.2953796386719,297.5014038085937,297.3556823730469,285.0005798339844,1.0,0.4412377476692199,0.0973885208368301,0.0973885208368301,1.0,1.0,-2.432281970977783,0.023498959839344,2.408782958984375,-0.5257484912872314,0.905973732471466,0.905973732471466,0.0,71.34235382080078,98.0,40617.02734375,0.0,1117.50341796875,1.0,280.9579772949219,283.599609375,295.35186767578125,298.03497314453125,293.1499938964844,293.1499938964844,280.6499938964844,36004.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162621259689331,1.0,0.0,0.0,3.6773550510406494,3.6773793697357178,9.023279972097952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.18115234375,0.0,1563.8487548828125,1895.4371337890625,0.0,2620.976318359375,0.9114030599594116,1.0,0.0,3.0,1.0,0.0
12400500,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8866413235664368,0.2677414119243622,0.2420098334550857,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.5234715938568115,0.3639221787452698,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9123111963272096,0.2911080420017242,0.2042385190725326,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9265235662460328,0.3029566407203674,0.2878564298152923,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8172798156738281,0.2078507393598556,0.9401131868362428,284.86993408203125,284.95001220703125,298.017822265625,292.298583984375,297.50128173828125,297.3506774902344,284.8597717285156,1.0,0.4455778002738952,0.0997798591852188,0.0997798591852188,1.0,1.0,-2.4466795921325684,0.0271402355283498,2.419539213180542,-0.5253534913063049,0.9041914939880372,0.9041914939880372,0.0,74.3014144897461,98.0,41796.6953125,0.0,1146.27880859375,1.0,280.7005615234375,283.4373779296875,295.3777770996094,298.1827087402344,293.1499938964844,293.1499938964844,280.6499938964844,36026.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253346681594849,1.0,0.0,0.0,3.6734893321990967,3.673513650894165,9.004318712868553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.009765625,0.0,1559.6590576171875,1895.4371337890625,0.0,2705.060302734375,0.9103280305862428,1.0,0.0,3.0,1.0,0.0
12400560,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8724722862243652,0.2669597864151001,0.2414454072713852,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.9990000128746032,0.523618221282959,0.3806942105293274,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8979185223579407,0.2910301387310028,0.2042921930551529,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.9103291034698486,0.3025010824203491,0.2875842750072479,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8049580454826355,0.2073805332183838,0.9388685822486876,284.82989501953125,284.95001220703125,298.0341186523437,292.3014831542969,297.4928283691406,297.3351135253906,284.8300170898437,1.0,0.4510457813739776,0.1020641028881073,0.1020641028881073,1.0,1.0,-2.464387893676758,0.0311210043728351,2.433266878128052,-0.5253525972366333,0.9029334783554076,0.9029334783554076,0.0,78.20597076416016,116.0,42076.74609375,0.0,1183.2254638671875,1.0,280.6580810546875,283.40167236328125,295.3544006347656,298.1271667480469,293.1499938964844,293.1499938964844,280.3500061035156,36029.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829551100730896,1.0,0.0,0.0,3.6668410301208496,3.666865110397339,8.971755960374139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.91259765625,0.0,1552.2088623046875,1895.4371337890625,0.0,2744.267333984375,0.9089486598968506,1.0,0.0,3.0,1.0,0.0
12400620,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.8424212336540222,0.2653131484985351,0.2403350919485092,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.9990000128746032,0.5199896693229675,0.4217962324619293,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.8672874569892883,0.2907840311527252,0.2044033408164978,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.8779803514480591,0.3014548420906067,0.286994069814682,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7762366533279419,0.206151932477951,0.9354729652404784,284.670166015625,284.95001220703125,298.0643310546875,292.3065185546875,297.4572448730469,297.2804870605469,284.6707763671875,1.0,0.4646218717098236,0.1066325902938842,0.1066325902938842,1.0,1.0,-2.5077719688415527,0.0406268164515495,2.4671452045440674,-0.5255531072616577,0.8978423476219177,0.8978423476219177,0.0,88.43061065673828,134.0,43569.40625,0.0,1278.6829833984375,1.0,280.3581848144531,283.2138061523437,295.3559875488281,298.2188720703125,293.1499938964844,293.1499938964844,280.6499938964844,36054.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420118689537048,1.0,0.0,0.0,3.647136926651001,3.64716100692749,8.87559394868731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.68115234375,0.0,1530.3907470703125,1895.4371337890625,0.0,2860.517822265625,0.9044403433799744,1.0,0.0,3.0,1.0,0.0
12400680,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.8424212336540222,0.2653131484985351,0.2403350919485092,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.9990000128746032,0.5199896693229675,0.4217962324619293,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.8672874569892883,0.2907840311527252,0.2044033408164978,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.8779803514480591,0.3014548420906067,0.286994069814682,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7762366533279419,0.206151932477951,0.9354729652404784,284.670166015625,284.95001220703125,298.0643310546875,292.3065185546875,297.4572448730469,297.2804870605469,284.6707763671875,1.0,0.4646218717098236,0.1066325902938842,0.1066325902938842,1.0,1.0,-2.5077719688415527,0.0406268164515495,2.4671452045440674,-0.5255531072616577,0.8978423476219177,0.8978423476219177,0.0,88.43061065673828,134.0,43569.40625,0.0,1278.6829833984375,1.0,280.3581848144531,283.2138061523437,295.3559875488281,298.2188720703125,293.1499938964844,293.1499938964844,280.6499938964844,36054.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420118689537048,1.0,0.0,0.0,3.647136926651001,3.64716100692749,8.87559394868731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.68115234375,0.0,1530.3907470703125,1895.4371337890625,0.0,2860.517822265625,0.9044403433799744,1.0,0.0,3.0,1.0,0.0
12400740,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8154050707817078,0.2649611830711365,0.2400102764368057,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.5135000348091125,0.4674696624279022,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8396835923194885,0.2916622459888458,0.2050433456897735,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486150503158569,0.3013899028301239,0.2870091795921325,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7496915459632874,0.2054121196269989,0.9331851601600648,284.8970031738281,284.95001220703125,298.0911560058594,292.3105163574219,297.41705322265625,297.2206115722656,284.9012451171875,1.0,0.4807707071304321,0.1112010702490806,0.1112010702490806,1.0,1.0,-2.5602855682373047,0.0524953491985797,2.5077900886535645,-0.525468647480011,0.8988606333732605,0.8988606333732605,0.0,101.0253448486328,122.0,42918.62890625,0.0,1399.3856201171875,1.0,280.64215087890625,283.4500732421875,295.2807312011719,298.03094482421875,293.1499938964844,293.1499938964844,280.95001220703125,35995.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317018747329712,1.0,0.0,0.0,3.64613938331604,3.64616322517395,8.870738952282409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.31396484375,0.0,1528.847412109375,1895.4371337890625,0.0,2764.2939453125,0.9044429063796996,1.0,0.0,3.0,1.0,0.0
12400800,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8154050707817078,0.2649611830711365,0.2400102764368057,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.5135000348091125,0.4674696624279022,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8396835923194885,0.2916622459888458,0.2050433456897735,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486150503158569,0.3013899028301239,0.2870091795921325,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7496915459632874,0.2054121196269989,0.9331851601600648,284.8970031738281,284.95001220703125,298.0911560058594,292.3105163574219,297.41705322265625,297.2206115722656,284.9012451171875,1.0,0.4807707071304321,0.1112010702490806,0.1112010702490806,1.0,1.0,-2.5602855682373047,0.0524953491985797,2.5077900886535645,-0.525468647480011,0.8988606333732605,0.8988606333732605,0.0,101.0253448486328,122.0,42918.62890625,0.0,1399.3856201171875,1.0,280.64215087890625,283.4500732421875,295.2807312011719,298.03094482421875,293.1499938964844,293.1499938964844,280.95001220703125,35995.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317018747329712,1.0,0.0,0.0,3.64613938331604,3.64616322517395,8.870738952282409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.31396484375,0.0,1528.847412109375,1895.4371337890625,0.0,2764.2939453125,0.9044429063796996,1.0,0.0,3.0,1.0,0.0
12400860,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8031620383262634,0.2657072842121124,0.240728810429573,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9959000945091248,0.5079561471939087,0.4824441075325012,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8287509083747864,0.2935829758644104,0.2064193338155746,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8364952206611633,0.3023266792297363,0.2879453003406524,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7383268475532532,0.2053413093090057,0.9333687424659728,285.1158752441406,284.95001220703125,298.1145324707031,292.3135681152344,297.3907775878906,297.179931640625,285.1172790527344,1.0,0.4875109791755676,0.1153939887881279,0.1153939887881279,1.0,1.0,-2.582383871078491,0.0641982331871986,2.518185615539551,-0.5180756449699402,0.9028776288032532,0.9028776288032532,0.0,107.76942443847656,110.0,41957.8046875,0.0,1457.7545166015625,1.0,280.9418029785156,283.6788330078125,295.2756652832031,297.9598388671875,293.1499938964844,293.1499938964844,280.6499938964844,35959.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209962248802185,1.0,0.0,0.0,3.660418510437012,3.660442590713501,8.94035508736124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12158203125,0.0,1544.4903564453125,1895.4371337890625,0.0,2664.801025390625,0.9077548980712892,1.0,0.0,3.0,1.0,0.0
12400920,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8031620383262634,0.2657072842121124,0.240728810429573,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9959000945091248,0.5079561471939087,0.4824441075325012,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8287509083747864,0.2935829758644104,0.2064193338155746,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8364952206611633,0.3023266792297363,0.2879453003406524,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7383268475532532,0.2053413093090057,0.9333687424659728,285.1158752441406,284.95001220703125,298.1145324707031,292.3135681152344,297.3907775878906,297.179931640625,285.1172790527344,1.0,0.4875109791755676,0.1153939887881279,0.1153939887881279,1.0,1.0,-2.582383871078491,0.0641982331871986,2.518185615539551,-0.5180756449699402,0.9028776288032532,0.9028776288032532,0.0,107.76942443847656,110.0,41957.8046875,0.0,1457.7545166015625,1.0,280.9418029785156,283.6788330078125,295.2756652832031,297.9598388671875,293.1499938964844,293.1499938964844,280.6499938964844,35959.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209962248802185,1.0,0.0,0.0,3.660418510437012,3.660442590713501,8.94035508736124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12158203125,0.0,1544.4903564453125,1895.4371337890625,0.0,2664.801025390625,0.9077548980712892,1.0,0.0,3.0,1.0,0.0
12400980,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8005452156066895,0.2654279172420501,0.2408916652202606,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9919406771659852,0.5056561827659607,0.4797947108745575,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8274343609809875,0.2947055101394653,0.207471415400505,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8343600034713745,0.3025901317596435,0.2885288000106811,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.735770046710968,0.2048961371183395,0.9324522018432616,284.9297790527344,284.95001220703125,298.1343078613281,292.31573486328125,297.3814697265625,297.162109375,284.9277038574219,1.0,0.4877475798130035,0.1195869073271751,0.1195869073271751,1.0,1.0,-2.5800747871398926,0.0760241150856018,2.5040507316589355,-0.5055937767028809,0.9011493921279908,0.9011493921279908,0.0,109.02783203125,98.0,43017.078125,0.0,1460.255126953125,1.0,280.65771484375,283.4718017578125,295.3612060546875,298.1824035644531,293.1499938964844,293.1499938964844,280.3500061035156,36012.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345635533332825,1.0,0.0,0.0,3.657799005508423,3.657823085784912,8.927564181249181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.23583984375,0.0,1541.954345703125,1895.4371337890625,0.0,2790.96728515625,0.906970202922821,1.0,0.0,3.0,1.0,0.0
12401040,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8005452156066895,0.2654279172420501,0.2408916652202606,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9919406771659852,0.5056561827659607,0.4797947108745575,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8274343609809875,0.2947055101394653,0.207471415400505,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8343600034713745,0.3025901317596435,0.2885288000106811,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.735770046710968,0.2048961371183395,0.9324522018432616,284.9297790527344,284.95001220703125,298.1343078613281,292.31573486328125,297.3814697265625,297.162109375,284.9277038574219,1.0,0.4877475798130035,0.1195869073271751,0.1195869073271751,1.0,1.0,-2.5800747871398926,0.0760241150856018,2.5040507316589355,-0.5055937767028809,0.9011493921279908,0.9011493921279908,0.0,109.02783203125,98.0,43017.078125,0.0,1460.255126953125,1.0,280.65771484375,283.4718017578125,295.3612060546875,298.1824035644531,293.1499938964844,293.1499938964844,280.3500061035156,36012.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345635533332825,1.0,0.0,0.0,3.657799005508423,3.657823085784912,8.927564181249181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.23583984375,0.0,1541.954345703125,1895.4371337890625,0.0,2790.96728515625,0.906970202922821,1.0,0.0,3.0,1.0,0.0
12401100,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8025280237197876,0.2648638784885406,0.2404713630676269,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.9937914609909058,0.5048737525939941,0.4789712429046631,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.8299775719642639,0.294901579618454,0.2076610922813415,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.8365722894668579,0.3023619949817657,0.2883864045143127,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.7373558878898621,0.2044429033994674,0.930572271347046,284.7823791503906,284.95001220703125,298.1428527832031,292.3165283203125,297.3777160644531,297.15478515625,284.7710876464844,1.0,0.486240804195404,0.1216833665966987,0.1216833665966987,1.0,1.0,-2.5763814449310303,0.0821582898497581,2.494223117828369,-0.4985942840576172,0.8986186981201172,0.8986186981201172,0.0,107.73863220214844,98.0,43980.55859375,0.0,1449.653564453125,1.0,280.40106201171875,283.2994384765625,295.3921813964844,298.33526611328125,293.1499938964844,293.1499938964844,280.3500061035156,36041.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437654376029968,1.0,0.0,0.0,3.6510517597198486,3.651075839996338,8.894658094504848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.69189453125,0.0,1534.64697265625,1895.4371337890625,0.0,2876.915283203125,0.9052311778068542,1.0,0.0,3.0,1.0,0.0
12401160,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.8059217929840088,0.2641026675701141,0.2397686243057251,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.9971264004707336,0.5040983557701111,0.4781206548213959,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.8339216709136963,0.2949191927909851,0.2076544463634491,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.8402157425880432,0.3019391894340515,0.2879748046398163,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.7401760220527649,0.2038551867008209,0.927787184715271,284.7228698730469,284.95001220703125,298.1504211425781,292.3171081542969,297.37335205078125,297.1469421386719,284.7206115722656,1.0,0.4838958084583282,0.1236456036567688,0.1236456036567688,1.0,1.0,-2.5706686973571777,0.0879613980650901,2.482707262039185,-0.4914790093898773,0.8964559435844421,0.8964559435844421,0.0,105.6085433959961,86.0,43982.59375,0.0,1432.7392578125,1.0,280.3582763671875,283.2489624023437,295.36627197265625,298.26739501953125,293.1499938964844,293.1499938964844,280.6499938964844,36048.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476395606994629,1.0,0.0,0.0,3.6407437324523926,3.640767574310303,8.844504577609769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.85546875,0.0,1523.2601318359375,1895.4371337890625,0.0,2913.167236328125,0.9030164480209352,1.0,0.0,3.0,1.0,0.0
12401220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8154249787330627,0.2637224793434143,0.2389068752527237,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.5052064657211304,0.4652850925922394,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8447391986846924,0.2959409356117248,0.2079930007457733,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8503514528274536,0.301905870437622,0.287488579750061,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7482637763023376,0.2032576948404312,0.9232959747314452,284.8829345703125,284.95001220703125,298.1627197265625,292.3177185058594,297.3779602050781,297.1491394042969,284.88336181640625,1.0,0.4769467711448669,0.1275700777769088,0.1275700777769088,1.0,1.0,-2.548646926879883,0.0991154834628105,2.449531555175781,-0.4752173125743866,0.8968726396560669,0.8968726396560669,0.0,100.14783477783205,74.0,42549.31640625,0.0,1380.214599609375,1.0,280.64208984375,283.4356384277344,295.2751770019531,298.02471923828125,293.1499938964844,293.1499938964844,280.95001220703125,36002.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349406719207764,1.0,0.0,0.0,3.638378381729126,3.638402223587036,8.833016522657999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.2568359375,0.0,1520.2982177734375,1895.4371337890625,0.0,2794.484619140625,0.9026578068733216,1.0,0.0,3.0,1.0,0.0
12401280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8154249787330627,0.2637224793434143,0.2389068752527237,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.5052064657211304,0.4652850925922394,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8447391986846924,0.2959409356117248,0.2079930007457733,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8503514528274536,0.301905870437622,0.287488579750061,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7482637763023376,0.2032576948404312,0.9232959747314452,284.8829345703125,284.95001220703125,298.1627197265625,292.3177185058594,297.3779602050781,297.1491394042969,284.88336181640625,1.0,0.4769467711448669,0.1275700777769088,0.1275700777769088,1.0,1.0,-2.548646926879883,0.0991154834628105,2.449531555175781,-0.4752173125743866,0.8968726396560669,0.8968726396560669,0.0,100.14783477783205,74.0,42549.31640625,0.0,1380.214599609375,1.0,280.64208984375,283.4356384277344,295.2751770019531,298.02471923828125,293.1499938964844,293.1499938964844,280.95001220703125,36002.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349406719207764,1.0,0.0,0.0,3.638378381729126,3.638402223587036,8.833016522657999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.2568359375,0.0,1520.2982177734375,1895.4371337890625,0.0,2794.484619140625,0.9026578068733216,1.0,0.0,3.0,1.0,0.0
12401340,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.830149233341217,0.2643540799617767,0.2390652298927307,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.5112279653549194,0.4396970272064209,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8618099689483643,0.2979223728179931,0.2090557515621185,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8666611313819885,0.3027503788471222,0.2878670394420624,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7617705464363098,0.2033773958683014,0.9219532012939452,285.05035400390625,284.95001220703125,298.17108154296875,292.3176574707031,297.4039611816406,297.1800537109375,285.05035400390625,1.0,0.4676266610622406,0.1314945518970489,0.1314945518970489,1.0,1.0,-2.5182201862335205,0.1097341030836105,2.4084858894348145,-0.45780149102211,0.8996173143386841,0.8996173143386841,0.0,92.95326232910156,62.0,41005.56640625,0.0,1310.5579833984375,1.0,280.94171142578125,283.6274719238281,295.25439453125,297.8934631347656,293.1499938964844,293.1499938964844,281.25,35973.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189857006072998,1.0,0.0,0.0,3.647693157196045,3.647716999053955,8.878301400727651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.97998046875,0.0,1530.40576171875,1895.4371337890625,0.0,2646.175048828125,0.9048492908477784,1.0,0.0,3.0,1.0,0.0
12401400,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.830149233341217,0.2643540799617767,0.2390652298927307,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.5112279653549194,0.4396970272064209,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8618099689483643,0.2979223728179931,0.2090557515621185,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8666611313819885,0.3027503788471222,0.2878670394420624,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7617705464363098,0.2033773958683014,0.9219532012939452,285.05035400390625,284.95001220703125,298.17108154296875,292.3176574707031,297.4039611816406,297.1800537109375,285.05035400390625,1.0,0.4676266610622406,0.1314945518970489,0.1314945518970489,1.0,1.0,-2.5182201862335205,0.1097341030836105,2.4084858894348145,-0.45780149102211,0.8996173143386841,0.8996173143386841,0.0,92.95326232910156,62.0,41005.56640625,0.0,1310.5579833984375,1.0,280.94171142578125,283.6274719238281,295.25439453125,297.8934631347656,293.1499938964844,293.1499938964844,281.25,35973.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189857006072998,1.0,0.0,0.0,3.647693157196045,3.647716999053955,8.878301400727651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.97998046875,0.0,1530.40576171875,1895.4371337890625,0.0,2646.175048828125,0.9048492908477784,1.0,0.0,3.0,1.0,0.0
12401460,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.8513694405555725,0.2654471397399902,0.2396828532218933,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.9990000128746032,0.5213842391967773,0.4069807231426239,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.886634886264801,0.300410509109497,0.2104963362216949,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8906033635139465,0.304083377122879,0.2887336611747741,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.7821112275123596,0.2039966583251953,0.9228237867355348,285.2144775390625,284.95001220703125,298.1754150390625,292.3169860839844,297.44921875,297.237060546875,285.2143859863281,1.0,0.4566472768783569,0.1353002339601516,0.1353002339601516,1.0,1.0,-2.483476400375366,0.1193673834204673,2.3641090393066406,-0.4404009580612182,0.9045205116271972,0.9045205116271972,0.0,84.41710662841797,65.0,39498.0078125,0.0,1231.580322265625,1.0,281.2418212890625,283.8157958984375,295.2540588378906,297.797119140625,293.1499938964844,293.1499938964844,280.95001220703125,35948.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035722970962524,1.0,0.0,0.0,3.666363000869751,3.66638708114624,8.969416853688017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.4501953125,0.0,1551.0626220703125,1895.4371337890625,0.0,2504.131103515625,0.9091282486915588,1.0,0.0,3.0,1.0,0.0
12401520,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.8513694405555725,0.2654471397399902,0.2396828532218933,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.9990000128746032,0.5213842391967773,0.4069807231426239,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.886634886264801,0.300410509109497,0.2104963362216949,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8906033635139465,0.304083377122879,0.2887336611747741,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.7821112275123596,0.2039966583251953,0.9228237867355348,285.2144775390625,284.95001220703125,298.1754150390625,292.3169860839844,297.44921875,297.237060546875,285.2143859863281,1.0,0.4566472768783569,0.1353002339601516,0.1353002339601516,1.0,1.0,-2.483476400375366,0.1193673834204673,2.3641090393066406,-0.4404009580612182,0.9045205116271972,0.9045205116271972,0.0,84.41710662841797,65.0,39498.0078125,0.0,1231.580322265625,1.0,281.2418212890625,283.8157958984375,295.2540588378906,297.797119140625,293.1499938964844,293.1499938964844,280.95001220703125,35948.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035722970962524,1.0,0.0,0.0,3.666363000869751,3.66638708114624,8.969416853688017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.4501953125,0.0,1551.0626220703125,1895.4371337890625,0.0,2504.131103515625,0.9091282486915588,1.0,0.0,3.0,1.0,0.0
12401580,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8672971725463867,0.2654350697994232,0.2398708164691925,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.5322090983390808,0.3849756717681885,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9055718779563904,0.3020226061344147,0.2117228657007217,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9086487293243408,0.3046218454837799,0.2893629670143127,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7974693775177002,0.2042368799448013,0.9238772988319396,285.0102233886719,284.95001220703125,298.1755676269531,292.3157653808594,297.49041748046875,297.29022216796875,285.0075988769531,1.0,0.4499682188034057,0.1391059160232544,0.1391059160232544,1.0,1.0,-2.460744380950928,0.1296358406543731,2.331108570098877,-0.425283133983612,0.903726041316986,0.903726041316986,0.0,79.0186538696289,68.0,40399.3046875,0.0,1181.787353515625,1.0,280.9576721191406,283.5939636230469,295.34625244140625,298.0086975097656,293.1499938964844,293.1499938964844,280.6499938964844,36001.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141419291496277,1.0,0.0,0.0,3.667803049087525,3.6678271293640137,8.97646430075838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.830078125,0.0,1553.0755615234375,1895.4371337890625,0.0,2601.386962890625,0.9092541337013244,1.0,0.0,3.0,1.0,0.0
12401640,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8672971725463867,0.2654350697994232,0.2398708164691925,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.5322090983390808,0.3849756717681885,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9055718779563904,0.3020226061344147,0.2117228657007217,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9086487293243408,0.3046218454837799,0.2893629670143127,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7974693775177002,0.2042368799448013,0.9238772988319396,285.0102233886719,284.95001220703125,298.1755676269531,292.3157653808594,297.49041748046875,297.29022216796875,285.0075988769531,1.0,0.4499682188034057,0.1391059160232544,0.1391059160232544,1.0,1.0,-2.460744380950928,0.1296358406543731,2.331108570098877,-0.425283133983612,0.903726041316986,0.903726041316986,0.0,79.0186538696289,68.0,40399.3046875,0.0,1181.787353515625,1.0,280.9576721191406,283.5939636230469,295.34625244140625,298.0086975097656,293.1499938964844,293.1499938964844,280.6499938964844,36001.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141419291496277,1.0,0.0,0.0,3.667803049087525,3.6678271293640137,8.97646430075838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.830078125,0.0,1553.0755615234375,1895.4371337890625,0.0,2601.386962890625,0.9092541337013244,1.0,0.0,3.0,1.0,0.0
12401700,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8719287514686584,0.2649892270565033,0.2395544648170471,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.5368238091468811,0.3784121870994568,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.911832332611084,0.3024525344371795,0.2120730876922607,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9144533276557922,0.304502785205841,0.2893249988555908,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.802054762840271,0.2041031569242477,0.9234389662742616,284.859375,284.95001220703125,298.174072265625,292.3149719238281,297.5043640136719,297.3087158203125,284.8470153808594,1.0,0.4476985335350036,0.1410087496042251,0.1410087496042251,1.0,1.0,-2.452324628829956,0.1348772048950195,2.3174474239349365,-0.4182144105434418,0.901677131652832,0.901677131652832,0.0,77.40868377685547,68.0,41339.20703125,0.0,1165.1817626953125,1.0,280.7007751464844,283.4175720214844,295.38201904296875,298.1627502441406,293.1499938964844,293.1499938964844,280.6499938964844,36029.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228040933609009,1.0,0.0,0.0,3.6632180213928223,3.663242101669312,8.954035592978471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.216796875,0.0,1548.146728515625,1895.4371337890625,0.0,2681.566650390625,0.9080004096031188,1.0,0.0,3.0,1.0,0.0
12401760,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8744808435440063,0.2643342912197113,0.2389943152666092,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.9990000128746032,0.540805995464325,0.3742707967758178,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.9159374833106996,0.3026948273181915,0.2122581452131271,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.9179766774177552,0.3041736185550689,0.2890528738498688,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8047239184379578,0.2038106173276901,0.9222418665885924,284.7977294921875,284.95001220703125,298.1714782714844,292.31402587890625,297.513671875,297.3215026855469,284.7955017089844,1.0,0.4459854066371918,0.1428631991147995,0.1428631991147995,1.0,1.0,-2.445131301879883,0.1399692147970199,2.305161952972412,-0.4115628004074096,0.8999906182289124,0.8999906182289124,0.0,76.34507751464844,71.0,41364.3359375,0.0,1152.37548828125,1.0,280.65802001953125,283.3660888671875,295.3584899902344,298.0981140136719,293.1499938964844,293.1499938964844,280.3500061035156,36037.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826414167881012,1.0,0.0,0.0,3.655057191848755,3.655081272125244,8.914184945751913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.76025390625,0.0,1539.082275390625,1895.4371337890625,0.0,2715.0908203125,0.9062676429748536,1.0,0.0,3.0,1.0,0.0
