time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401820,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59332275390625,0.8753920793533325,0.262780487537384,0.2376585751771927,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928649902344,0.9990000128746032,0.5471516847610474,0.371034562587738,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.9193523526191713,0.3029432892799377,0.2124715745449066,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.920028269290924,0.3032034337520599,0.2882170379161834,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.80605149269104,0.2029445171356201,0.9186909198760986,284.5929260253906,284.95001220703125,298.1629943847656,292.3118591308594,297.5216979980469,297.3343505859375,284.5910339355469,1.0,0.443915456533432,0.1465721130371093,0.1465721130371093,1.0,1.0,-2.434620857238769,0.1501030921936035,2.284517765045166,-0.3991726338863373,0.8935758471488953,0.8935758471488953,0.0,75.36466979980469,74.0,42302.9296875,0.0,1136.156005859375,1.0,280.3582763671875,283.1463317871094,295.3486022949219,298.1489562988281,293.1499938964844,293.1499938964844,280.6499938964844,36070.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364402055740356,1.0,0.0,0.0,3.6300032138824463,3.630027055740357,8.792397352408443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.587890625,0.0,1511.5584716796875,1895.4371337890625,0.0,2808.47509765625,0.9005307555198669,1.0,0.0,3.0,1.0,0.0
12401880,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59332275390625,0.8753920793533325,0.262780487537384,0.2376585751771927,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928649902344,0.9990000128746032,0.5471516847610474,0.371034562587738,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.9193523526191713,0.3029432892799377,0.2124715745449066,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.920028269290924,0.3032034337520599,0.2882170379161834,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.80605149269104,0.2029445171356201,0.9186909198760986,284.5929260253906,284.95001220703125,298.1629943847656,292.3118591308594,297.5216979980469,297.3343505859375,284.5910339355469,1.0,0.443915456533432,0.1465721130371093,0.1465721130371093,1.0,1.0,-2.434620857238769,0.1501030921936035,2.284517765045166,-0.3991726338863373,0.8935758471488953,0.8935758471488953,0.0,75.36466979980469,74.0,42302.9296875,0.0,1136.156005859375,1.0,280.3582763671875,283.1463317871094,295.3486022949219,298.1489562988281,293.1499938964844,293.1499938964844,280.6499938964844,36070.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364402055740356,1.0,0.0,0.0,3.6300032138824463,3.630027055740357,8.792397352408443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.587890625,0.0,1511.5584716796875,1895.4371337890625,0.0,2808.47509765625,0.9005307555198669,1.0,0.0,3.0,1.0,0.0
12401940,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8746376037597656,0.2624212503433227,0.2369391769170761,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.9990000128746032,0.5531197786331177,0.3708555996417999,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.9205809831619264,0.3042550384998321,0.2131040245294571,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.9196674823760986,0.3030946254730224,0.2877858579158783,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.805404543876648,0.2025936841964721,0.9160891771316528,284.7775573730469,284.95001220703125,298.1499938964844,292.3092956542969,297.52947998046875,297.3480224609375,284.7797241210937,1.0,0.443337470293045,0.1502810269594192,0.1502810269594192,1.0,1.0,-2.430649757385254,0.1602950394153595,2.270354747772217,-0.3882364928722381,0.8927066922187805,0.8927066922187805,0.0,75.19964599609375,77.0,41142.61328125,0.0,1130.88232421875,1.0,280.6419677734375,283.3540954589844,295.259765625,297.9155578613281,293.1499938964844,293.1499938964844,280.95001220703125,36017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221175074577332,1.0,0.0,0.0,3.621201753616333,3.621225595474243,8.749813105168869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.1640625,0.0,1501.4974365234375,1895.4371337890625,0.0,2675.197509765625,0.8987682461738586,1.0,0.0,3.0,1.0,0.0
12402000,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8746376037597656,0.2624212503433227,0.2369391769170761,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.9990000128746032,0.5531197786331177,0.3708555996417999,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.9205809831619264,0.3042550384998321,0.2131040245294571,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.9196674823760986,0.3030946254730224,0.2877858579158783,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.805404543876648,0.2025936841964721,0.9160891771316528,284.7775573730469,284.95001220703125,298.1499938964844,292.3092956542969,297.52947998046875,297.3480224609375,284.7797241210937,1.0,0.443337470293045,0.1502810269594192,0.1502810269594192,1.0,1.0,-2.430649757385254,0.1602950394153595,2.270354747772217,-0.3882364928722381,0.8927066922187805,0.8927066922187805,0.0,75.19964599609375,77.0,41142.61328125,0.0,1130.88232421875,1.0,280.6419677734375,283.3540954589844,295.259765625,297.9155578613281,293.1499938964844,293.1499938964844,280.95001220703125,36017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221175074577332,1.0,0.0,0.0,3.621201753616333,3.621225595474243,8.749813105168869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.1640625,0.0,1501.4974365234375,1895.4371337890625,0.0,2675.197509765625,0.8987682461738586,1.0,0.0,3.0,1.0,0.0
12402060,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8882801532745361,0.2673920691013336,0.2403303235769271,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.5653047561645508,0.3594529628753662,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9382686614990234,0.3109955489635467,0.2169279754161834,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9357031583786012,0.3084417581558227,0.2916239798069,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8184847831726074,0.2076621800661087,0.9329131245613098,285.0068054199219,284.95001220703125,298.13433837890625,292.3062438964844,297.5768737792969,297.4134216308594,285.0107727050781,1.0,0.4449577629566192,0.1538378000259399,0.1538378000259399,1.0,1.0,-2.4504191875457764,0.1722555756568908,2.2781636714935303,-0.380996972322464,0.8952260613441467,0.8952260613441467,0.0,73.59229278564453,95.0,40355.8515625,0.0,1146.850341796875,1.0,280.9415283203125,283.594970703125,295.2510681152344,297.83026123046875,293.1499938964844,293.1499938964844,281.25,35975.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075718283653259,1.0,0.0,0.0,3.628318071365357,3.6283419132232666,8.784236342762597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.8720703125,0.0,1508.9991455078125,1895.4371337890625,0.0,2540.850341796875,0.9005290865898132,1.0,0.0,3.0,1.0,0.0
12402120,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8882801532745361,0.2673920691013336,0.2403303235769271,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.5653047561645508,0.3594529628753662,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9382686614990234,0.3109955489635467,0.2169279754161834,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9357031583786012,0.3084417581558227,0.2916239798069,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8184847831726074,0.2076621800661087,0.9329131245613098,285.0068054199219,284.95001220703125,298.13433837890625,292.3062438964844,297.5768737792969,297.4134216308594,285.0107727050781,1.0,0.4449577629566192,0.1538378000259399,0.1538378000259399,1.0,1.0,-2.4504191875457764,0.1722555756568908,2.2781636714935303,-0.380996972322464,0.8952260613441467,0.8952260613441467,0.0,73.59229278564453,95.0,40355.8515625,0.0,1146.850341796875,1.0,280.9415283203125,283.594970703125,295.2510681152344,297.83026123046875,293.1499938964844,293.1499938964844,281.25,35975.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075718283653259,1.0,0.0,0.0,3.628318071365357,3.6283419132232666,8.784236342762597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.8720703125,0.0,1508.9991455078125,1895.4371337890625,0.0,2540.850341796875,0.9005290865898132,1.0,0.0,3.0,1.0,0.0
12402180,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.8862573504447937,0.271036148071289,0.2438559383153915,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.9990000128746032,0.5768568515777588,0.3671627044677734,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.9373599886894226,0.3166278004646301,0.2210234552621841,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.9332866668701172,0.3127175569534302,0.2958967983722687,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8183228373527527,0.2117292582988739,0.9523245096206664,285.2568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.6135559082031,297.4657287597656,285.2616271972656,1.0,0.4541550576686859,0.1573945879936218,0.1573945879936218,1.0,1.0,-2.497265577316284,0.1871421188116073,2.310123443603516,-0.3769220113754272,0.9012418389320374,0.9012418389320374,0.0,76.5892105102539,113.0,39893.71484375,0.0,1214.593994140625,1.0,281.2416687011719,283.847900390625,295.2679138183594,297.8089294433594,293.1499938964844,293.1499938964844,280.95001220703125,35935.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978000640869141,1.0,0.0,0.0,3.6506614685058594,3.6506855487823486,8.892757250578143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.9765625,0.0,1533.419677734375,1895.4371337890625,0.0,2451.32861328125,0.9056921601295472,1.0,0.0,3.0,1.0,0.0
12402240,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.8862573504447937,0.271036148071289,0.2438559383153915,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.9990000128746032,0.5768568515777588,0.3671627044677734,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.9373599886894226,0.3166278004646301,0.2210234552621841,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.9332866668701172,0.3127175569534302,0.2958967983722687,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8183228373527527,0.2117292582988739,0.9523245096206664,285.2568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.6135559082031,297.4657287597656,285.2616271972656,1.0,0.4541550576686859,0.1573945879936218,0.1573945879936218,1.0,1.0,-2.497265577316284,0.1871421188116073,2.310123443603516,-0.3769220113754272,0.9012418389320374,0.9012418389320374,0.0,76.5892105102539,113.0,39893.71484375,0.0,1214.593994140625,1.0,281.2416687011719,283.847900390625,295.2679138183594,297.8089294433594,293.1499938964844,293.1499938964844,280.95001220703125,35935.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978000640869141,1.0,0.0,0.0,3.6506614685058594,3.6506855487823486,8.892757250578143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.9765625,0.0,1533.419677734375,1895.4371337890625,0.0,2451.32861328125,0.9056921601295472,1.0,0.0,3.0,1.0,0.0
12402300,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8788076043128967,0.2722232341766357,0.2452954202890396,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.9990000128746032,0.5808145999908447,0.3785848617553711,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.9292625784873962,0.3188765048980713,0.2228576391935348,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.924465537071228,0.3143211305141449,0.2977498173713684,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.8126417994499207,0.2132859081029892,0.9607279300689696,285.1592102050781,284.95001220703125,298.10955810546875,292.30047607421875,297.61895751953125,297.4753723144531,285.151611328125,1.0,0.4607700407505035,0.1591729670763015,0.1591729670763015,1.0,1.0,-2.5272395610809326,0.1953080743551254,2.3319313526153564,-0.3755295574665069,0.9017403721809388,0.9017403721809388,0.0,79.84709930419922,113.0,41285.1875,0.0,1264.951416015625,1.0,280.99853515625,283.71173095703125,295.3594665527344,298.0772705078125,293.1499938964844,293.1499938964844,280.95001220703125,35968.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808600902557373,1.0,0.0,0.0,3.657539367675781,3.657563447952272,8.926296573008585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.73291015625,0.0,1541.333251953125,1895.4371337890625,0.0,2550.31494140625,0.9069729447364808,1.0,0.0,3.0,1.0,0.0
12402360,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8675602674484253,0.2728533148765564,0.2461910545825958,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.9990000128746032,0.5830840468406677,0.3947606384754181,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.9166117310523988,0.3206100761890411,0.22430981695652,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.911365568637848,0.3154283761978149,0.2991244494915008,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8031635880470276,0.2143980264663696,0.9672291278839112,285.135009765625,284.95001220703125,298.1009521484375,292.2982482910156,297.61334228515625,297.47076416015625,285.1363830566406,1.0,0.4683674275875091,0.1607589870691299,0.1607589870691299,1.0,1.0,-2.558954954147339,0.2032208293676376,2.35573410987854,-0.374758630990982,0.9026815891265868,0.9026815891265868,0.0,84.24320220947266,116.0,41779.890625,0.0,1323.59033203125,1.0,280.9576721191406,283.6854858398437,295.3707275390625,298.096435546875,293.1499938964844,293.1499938964844,280.6499938964844,35976.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817008376121521,1.0,0.0,0.0,3.660622119903565,3.6606462001800537,8.941350415625493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.26171875,0.0,1544.8409423828125,1895.4371337890625,0.0,2627.876708984375,0.907767117023468,1.0,0.0,3.0,1.0,0.0
12402420,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8493313789367676,0.2731633484363556,0.2469666004180908,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.5840329527854919,0.4224777519702911,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8975651860237122,0.3231416344642639,0.2264550030231475,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8917276859283447,0.3166770935058594,0.3008323013782501,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7869229912757874,0.2156159728765487,0.975291907787323,284.9820556640625,284.95001220703125,298.0832824707031,292.2934265136719,297.5815124511719,297.43505859375,284.9822082519531,1.0,0.4800623059272766,0.1639310121536255,0.1639310121536255,1.0,1.0,-2.6075279712677,0.2165959775447845,2.390932083129883,-0.372042179107666,0.9018291234970092,0.9018291234970092,0.0,91.94851684570312,119.0,43484.625,0.0,1420.3441162109375,1.0,280.6581420898437,283.4991455078125,295.3781433105469,298.23565673828125,293.1499938964844,293.1499938964844,280.3500061035156,36004.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375148773193359,1.0,0.0,0.0,3.6596639156341553,3.659687995910645,8.936669928516494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.9833984375,0.0,1543.9801025390625,1895.4371337890625,0.0,2818.505859375,0.9074419140815736,1.0,0.0,3.0,1.0,0.0
12402480,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8493313789367676,0.2731633484363556,0.2469666004180908,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.5840329527854919,0.4224777519702911,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8975651860237122,0.3231416344642639,0.2264550030231475,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8917276859283447,0.3166770935058594,0.3008323013782501,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7869229912757874,0.2156159728765487,0.975291907787323,284.9820556640625,284.95001220703125,298.0832824707031,292.2934265136719,297.5815124511719,297.43505859375,284.9822082519531,1.0,0.4800623059272766,0.1639310121536255,0.1639310121536255,1.0,1.0,-2.6075279712677,0.2165959775447845,2.390932083129883,-0.372042179107666,0.9018291234970092,0.9018291234970092,0.0,91.94851684570312,119.0,43484.625,0.0,1420.3441162109375,1.0,280.6581420898437,283.4991455078125,295.3781433105469,298.23565673828125,293.1499938964844,293.1499938964844,280.3500061035156,36004.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375148773193359,1.0,0.0,0.0,3.6596639156341553,3.659687995910645,8.936669928516494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.9833984375,0.0,1543.9801025390625,1895.4371337890625,0.0,2818.505859375,0.9074419140815736,1.0,0.0,3.0,1.0,0.0
12402540,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8339648842811584,0.2727247774600982,0.2469285726547241,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9990000128746032,0.5823507905006409,0.4475170373916626,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.8820217847824097,0.3248937427997589,0.2279549241065979,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8751583695411682,0.3170898556709289,0.3016159236431122,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7725081443786621,0.215879738330841,0.978496551513672,284.81640625,284.95001220703125,298.0650329589844,292.2880554199219,297.5394287109375,297.3861083984375,284.816162109375,1.0,0.4897816181182861,0.167103037238121,0.167103037238121,1.0,1.0,-2.6441729068756104,0.227571040391922,2.4166018962860107,-0.3692136406898498,0.8986620306968689,0.8986620306968689,0.0,99.03321838378906,122.0,44979.40234375,0.0,1501.31298828125,1.0,280.3581848144531,283.3059997558594,295.3560485839844,298.3128356933594,293.1499938964844,293.1499938964844,280.6499938964844,36031.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537657856941223,1.0,0.0,0.0,3.648573875427246,3.648597717285156,8.882589099812321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.4931640625,0.0,1531.8182373046875,1895.4371337890625,0.0,2970.5537109375,0.9048497676849364,1.0,0.0,3.0,1.0,0.0
12402600,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8339648842811584,0.2727247774600982,0.2469285726547241,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9990000128746032,0.5823507905006409,0.4475170373916626,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.8820217847824097,0.3248937427997589,0.2279549241065979,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8751583695411682,0.3170898556709289,0.3016159236431122,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7725081443786621,0.215879738330841,0.978496551513672,284.81640625,284.95001220703125,298.0650329589844,292.2880554199219,297.5394287109375,297.3861083984375,284.816162109375,1.0,0.4897816181182861,0.167103037238121,0.167103037238121,1.0,1.0,-2.6441729068756104,0.227571040391922,2.4166018962860107,-0.3692136406898498,0.8986620306968689,0.8986620306968689,0.0,99.03321838378906,122.0,44979.40234375,0.0,1501.31298828125,1.0,280.3581848144531,283.3059997558594,295.3560485839844,298.3128356933594,293.1499938964844,293.1499938964844,280.6499938964844,36031.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537657856941223,1.0,0.0,0.0,3.648573875427246,3.648597717285156,8.882589099812321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.4931640625,0.0,1531.8182373046875,1895.4371337890625,0.0,2970.5537109375,0.9048497676849364,1.0,0.0,3.0,1.0,0.0
12402660,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8228892087936401,0.2733041048049927,0.2472721189260482,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.5809432864189148,0.4678269326686859,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8710848689079285,0.3275462687015533,0.2296837717294693,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8631366491317749,0.3181917667388916,0.3025548160076141,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7617811560630798,0.2164108008146286,0.9809777140617372,285.0186462402344,284.95001220703125,298.0462646484375,292.2822265625,297.50811767578125,297.3509521484375,285.0213623046875,1.0,0.4979714751243591,0.1701216101646423,0.1701216101646423,1.0,1.0,-2.6751785278320312,0.2373055070638656,2.437872886657715,-0.3664768040180206,0.901154637336731,0.901154637336731,0.0,105.0794906616211,125.0,44116.80078125,0.0,1571.7064208984375,1.0,280.6421813964844,283.5234375,295.259033203125,298.0922241210937,293.1499938964844,293.1499938964844,280.3500061035156,35978.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447922468185425,1.0,0.0,0.0,3.654516220092773,3.654540061950684,8.911546274248394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.47705078125,0.0,1538.0394287109375,1895.4371337890625,0.0,2886.520263671875,0.9063801765441896,1.0,0.0,3.0,1.0,0.0
12402720,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8228892087936401,0.2733041048049927,0.2472721189260482,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.5809432864189148,0.4678269326686859,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8710848689079285,0.3275462687015533,0.2296837717294693,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8631366491317749,0.3181917667388916,0.3025548160076141,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7617811560630798,0.2164108008146286,0.9809777140617372,285.0186462402344,284.95001220703125,298.0462646484375,292.2822265625,297.50811767578125,297.3509521484375,285.0213623046875,1.0,0.4979714751243591,0.1701216101646423,0.1701216101646423,1.0,1.0,-2.6751785278320312,0.2373055070638656,2.437872886657715,-0.3664768040180206,0.901154637336731,0.901154637336731,0.0,105.0794906616211,125.0,44116.80078125,0.0,1571.7064208984375,1.0,280.6421813964844,283.5234375,295.259033203125,298.0922241210937,293.1499938964844,293.1499938964844,280.3500061035156,35978.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447922468185425,1.0,0.0,0.0,3.654516220092773,3.654540061950684,8.911546274248394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.47705078125,0.0,1538.0394287109375,1895.4371337890625,0.0,2886.520263671875,0.9063801765441896,1.0,0.0,3.0,1.0,0.0
12402780,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8144976496696472,0.2734913825988769,0.247855857014656,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.5792703628540039,0.4844362735748291,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8634105920791626,0.3299078643321991,0.2316212356090545,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8543983101844788,0.3190592229366302,0.3037416338920593,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.753901481628418,0.2167581766843795,0.9840253591537476,284.8639221191406,284.95001220703125,298.0269775390625,292.2759704589844,297.478759765625,297.3187255859375,284.8634033203125,1.0,0.5051425695419312,0.1731401830911636,0.1731401830911636,1.0,1.0,-2.703261375427246,0.2468563914299011,2.4564049243927,-0.3632148802280426,0.8987497687339783,0.8987497687339783,0.0,110.2961196899414,128.0,45500.8359375,0.0,1635.5770263671875,1.0,280.3578796386719,283.3405456542969,295.3171691894531,298.287109375,293.1499938964844,293.1499938964844,280.6499938964844,36021.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566293716430664,1.0,0.0,0.0,3.6481006145477295,3.64812445640564,8.880284667611704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.11181640625,0.0,1531.2137451171875,1895.4371337890625,0.0,2997.39697265625,0.9047740697860718,1.0,0.0,3.0,1.0,0.0
12402840,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8144976496696472,0.2734913825988769,0.247855857014656,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.5792703628540039,0.4844362735748291,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8634105920791626,0.3299078643321991,0.2316212356090545,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8543983101844788,0.3190592229366302,0.3037416338920593,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.753901481628418,0.2167581766843795,0.9840253591537476,284.8639221191406,284.95001220703125,298.0269775390625,292.2759704589844,297.478759765625,297.3187255859375,284.8634033203125,1.0,0.5051425695419312,0.1731401830911636,0.1731401830911636,1.0,1.0,-2.703261375427246,0.2468563914299011,2.4564049243927,-0.3632148802280426,0.8987497687339783,0.8987497687339783,0.0,110.2961196899414,128.0,45500.8359375,0.0,1635.5770263671875,1.0,280.3578796386719,283.3405456542969,295.3171691894531,298.287109375,293.1499938964844,293.1499938964844,280.6499938964844,36021.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566293716430664,1.0,0.0,0.0,3.6481006145477295,3.64812445640564,8.880284667611704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.11181640625,0.0,1531.2137451171875,1895.4371337890625,0.0,2997.39697265625,0.9047740697860718,1.0,0.0,3.0,1.0,0.0
12402900,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8103634119033813,0.2736907601356506,0.2479454576969146,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.5785005688667297,0.492283433675766,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8598595857620239,0.331199049949646,0.2324567884206771,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8503408432006836,0.3195536434650421,0.3041585087776184,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.750220000743866,0.2169539630413055,0.9848838448524476,284.9995422363281,284.95001220703125,298.0171813964844,292.2726745605469,297.4660949707031,297.3051452636719,285.0099792480469,1.0,0.5083666443824768,0.1746494770050048,0.1746494770050048,1.0,1.0,-2.7153356075286865,0.2514209449291229,2.463914632797241,-0.3613935708999634,0.9003645777702332,0.9003645777702332,0.0,112.77153778076172,128.0,44573.36328125,0.0,1664.4925537109375,1.0,280.60125732421875,283.5010681152344,295.2494506835937,298.0773010253906,293.1499938964844,293.1499938964844,280.6499938964844,35984.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509772419929504,1.0,0.0,0.0,3.6500461101531982,3.650070190429688,8.889758760233235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.93408203125,0.0,1533.10595703125,1895.4371337890625,0.0,2944.42431640625,0.9054834246635436,1.0,0.0,3.0,1.0,0.0
12402960,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8073067665100098,0.2742471396923065,0.2483859062194824,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.578194797039032,0.4988007247447967,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8574734330177307,0.3328332304954529,0.2335502952337265,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8473827838897705,0.3203451633453369,0.3048603236675262,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7475053668022156,0.2173665314912796,0.9866563081741332,285.0594787597656,284.95001220703125,298.0072631835937,292.2693176269531,297.4578552246094,297.29736328125,285.0618896484375,1.0,0.5114631652832031,0.1761780828237533,0.1761780828237533,1.0,1.0,-2.727983236312866,0.2561675906181335,2.471815586090088,-0.3595350980758667,0.9017420411109924,0.9017420411109924,0.0,114.94637298583984,116.0,44580.41015625,0.0,1693.093017578125,1.0,280.6423034667969,283.5526428222656,295.24493408203125,298.1028137207031,293.1499938964844,293.1499938964844,280.3500061035156,35972.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481051921844482,1.0,0.0,0.0,3.656480073928833,3.656504154205322,8.921126664063195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.41357421875,0.0,1540.1834716796875,1895.4371337890625,0.0,2917.526611328125,0.9068418145179749,1.0,0.0,3.0,1.0,0.0
12403020,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8081699013710022,0.2744266390800476,0.2488353699445724,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.5776961445808411,0.4981124699115753,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8601417541503906,0.3352671265602112,0.2354436665773391,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8487064838409424,0.3212235867977142,0.3059252798557281,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7484039664268494,0.2177241593599319,0.9890186786651612,284.8885192871094,284.95001220703125,297.98712158203125,292.26226806640625,297.439697265625,297.2798767089844,284.8868408203125,1.0,0.5117865800857544,0.1792352944612503,0.1792352944612503,1.0,1.0,-2.734119415283203,0.2627297341823578,2.4713897705078125,-0.3541038334369659,0.8995786309242249,0.8995786309242249,0.0,114.9945068359375,104.0,45782.41796875,0.0,1702.318359375,1.0,280.3577880859375,283.3573608398437,295.3038330078125,298.2961730957031,293.1499938964844,293.1499938964844,280.6499938964844,36018.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602205514907837,1.0,0.0,0.0,3.651542186737061,3.65156626701355,8.897047791833756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.583984375,0.0,1535.021240234375,1895.4371337890625,0.0,3031.073486328125,0.9055482149124146,1.0,0.0,3.0,1.0,0.0
12403080,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8081699013710022,0.2744266390800476,0.2488353699445724,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.5776961445808411,0.4981124699115753,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8601417541503906,0.3352671265602112,0.2354436665773391,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8487064838409424,0.3212235867977142,0.3059252798557281,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7484039664268494,0.2177241593599319,0.9890186786651612,284.8885192871094,284.95001220703125,297.98712158203125,292.26226806640625,297.439697265625,297.2798767089844,284.8868408203125,1.0,0.5117865800857544,0.1792352944612503,0.1792352944612503,1.0,1.0,-2.734119415283203,0.2627297341823578,2.4713897705078125,-0.3541038334369659,0.8995786309242249,0.8995786309242249,0.0,114.9945068359375,104.0,45782.41796875,0.0,1702.318359375,1.0,280.3577880859375,283.3573608398437,295.3038330078125,298.2961730957031,293.1499938964844,293.1499938964844,280.6499938964844,36018.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602205514907837,1.0,0.0,0.0,3.651542186737061,3.65156626701355,8.897047791833756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.583984375,0.0,1535.021240234375,1895.4371337890625,0.0,3031.073486328125,0.9055482149124146,1.0,0.0,3.0,1.0,0.0
12403140,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8147952556610107,0.2750732898712158,0.2490321546792984,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.5803675055503845,0.4861798584461212,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8692106008529663,0.3381625115871429,0.2371679693460464,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8561006188392639,0.322405606508255,0.306701511144638,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7545678019523621,0.2182999551296234,0.9902628660202026,285.0541076660156,284.95001220703125,297.9666442871094,292.2549133300781,297.4373779296875,297.2826538085937,285.0548400878906,1.0,0.5079801082611084,0.1822925209999084,0.1822925209999084,1.0,1.0,-2.724524736404419,0.2668228447437286,2.4577019214630127,-0.3478864133358001,0.9023120403289796,0.9023120403289796,0.0,111.51219177246094,107.0,44506.73828125,0.0,1671.962646484375,1.0,280.6422119140625,283.5472106933594,295.225341796875,298.0881042480469,293.1499938964844,293.1499938964844,280.3500061035156,35975.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507064580917358,1.0,0.0,0.0,3.659343242645264,3.659367322921753,8.93510332389269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.1650390625,0.0,1543.40380859375,1895.4371337890625,0.0,2941.88818359375,0.9074622988700868,1.0,0.0,3.0,1.0,0.0
12403200,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8147952556610107,0.2750732898712158,0.2490321546792984,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.5803675055503845,0.4861798584461212,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8692106008529663,0.3381625115871429,0.2371679693460464,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8561006188392639,0.322405606508255,0.306701511144638,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7545678019523621,0.2182999551296234,0.9902628660202026,285.0541076660156,284.95001220703125,297.9666442871094,292.2549133300781,297.4373779296875,297.2826538085937,285.0548400878906,1.0,0.5079801082611084,0.1822925209999084,0.1822925209999084,1.0,1.0,-2.724524736404419,0.2668228447437286,2.4577019214630127,-0.3478864133358001,0.9023120403289796,0.9023120403289796,0.0,111.51219177246094,107.0,44506.73828125,0.0,1671.962646484375,1.0,280.6422119140625,283.5472106933594,295.225341796875,298.0881042480469,293.1499938964844,293.1499938964844,280.3500061035156,35975.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507064580917358,1.0,0.0,0.0,3.659343242645264,3.659367322921753,8.93510332389269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.1650390625,0.0,1543.40380859375,1895.4371337890625,0.0,2941.88818359375,0.9074622988700868,1.0,0.0,3.0,1.0,0.0
12403260,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8187412023544312,0.2751761972904205,0.2493347227573394,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.5844230055809021,0.4794077277183532,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8755927681922913,0.3405899107456207,0.2389977872371673,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8608850836753845,0.3231957852840423,0.3076059818267822,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.758547306060791,0.2186844944953918,0.9923489689826964,284.87164306640625,284.95001220703125,297.9458312988281,292.2472839355469,297.4383544921875,297.2899780273437,284.8701171875,1.0,0.506791353225708,0.1854232847690582,0.1854232847690582,1.0,1.0,-2.722530126571656,0.2723545730113983,2.4501755237579346,-0.3421878218650818,0.8998041749000549,0.8998041749000549,0.0,109.68131256103516,110.0,45599.296875,0.0,1660.519287109375,1.0,280.3577575683594,283.3441467285156,295.2796630859375,298.2616271972656,293.1499938964844,293.1499938964844,280.04998779296875,36021.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608099818229675,1.0,0.0,0.0,3.652817726135254,3.652841806411743,8.903265324988752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.52734375,0.0,1536.46826171875,1895.4371337890625,0.0,3036.601806640625,0.9058225750923156,1.0,0.0,3.0,1.0,0.0
12403320,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8187412023544312,0.2751761972904205,0.2493347227573394,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.5844230055809021,0.4794077277183532,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8755927681922913,0.3405899107456207,0.2389977872371673,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8608850836753845,0.3231957852840423,0.3076059818267822,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.758547306060791,0.2186844944953918,0.9923489689826964,284.87164306640625,284.95001220703125,297.9458312988281,292.2472839355469,297.4383544921875,297.2899780273437,284.8701171875,1.0,0.506791353225708,0.1854232847690582,0.1854232847690582,1.0,1.0,-2.722530126571656,0.2723545730113983,2.4501755237579346,-0.3421878218650818,0.8998041749000549,0.8998041749000549,0.0,109.68131256103516,110.0,45599.296875,0.0,1660.519287109375,1.0,280.3577575683594,283.3441467285156,295.2796630859375,298.2616271972656,293.1499938964844,293.1499938964844,280.04998779296875,36021.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608099818229675,1.0,0.0,0.0,3.652817726135254,3.652841806411743,8.903265324988752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.52734375,0.0,1536.46826171875,1895.4371337890625,0.0,3036.601806640625,0.9058225750923156,1.0,0.0,3.0,1.0,0.0
12403380,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.8181324601173401,0.2744018733501434,0.2487976849079132,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9990000128746032,0.5869001150131226,0.479506105184555,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.877062201499939,0.3422021269798279,0.2402328699827194,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.8609583377838135,0.3231706619262695,0.3077484667301178,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.7584125995635986,0.2184724509716034,0.99201500415802,284.6794128417969,284.95001220703125,297.9247741699219,292.2394104003906,297.4290466308594,297.2841186523437,284.6781005859375,1.0,0.5069849491119385,0.1885540336370468,0.1885540336370468,1.0,1.0,-2.7232553958892822,0.2784205079078674,2.4448347091674805,-0.336431473493576,0.8946161866188049,0.8946161866188049,0.0,109.7267608642578,113.0,46701.31640625,0.0,1661.7528076171875,1.0,280.05828857421875,283.13299560546875,295.2806701660156,298.34442138671875,293.1499938964844,293.1499938964844,280.3500061035156,36055.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720345497131348,1.0,0.0,0.0,3.633137464523315,3.6331613063812256,8.807587050796428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.10205078125,0.0,1514.8997802734375,1895.4371337890625,0.0,3141.894775390625,0.9012948274612428,1.0,0.0,3.0,1.0,0.0
12403440,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.8181324601173401,0.2744018733501434,0.2487976849079132,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9990000128746032,0.5869001150131226,0.479506105184555,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.877062201499939,0.3422021269798279,0.2402328699827194,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.8609583377838135,0.3231706619262695,0.3077484667301178,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.7584125995635986,0.2184724509716034,0.99201500415802,284.6794128417969,284.95001220703125,297.9247741699219,292.2394104003906,297.4290466308594,297.2841186523437,284.6781005859375,1.0,0.5069849491119385,0.1885540336370468,0.1885540336370468,1.0,1.0,-2.7232553958892822,0.2784205079078674,2.4448347091674805,-0.336431473493576,0.8946161866188049,0.8946161866188049,0.0,109.7267608642578,113.0,46701.31640625,0.0,1661.7528076171875,1.0,280.05828857421875,283.13299560546875,295.2806701660156,298.34442138671875,293.1499938964844,293.1499938964844,280.3500061035156,36055.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720345497131348,1.0,0.0,0.0,3.633137464523315,3.6331613063812256,8.807587050796428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.10205078125,0.0,1514.8997802734375,1895.4371337890625,0.0,3141.894775390625,0.9012948274612428,1.0,0.0,3.0,1.0,0.0
12403500,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8171408772468567,0.2743191421031952,0.2485204637050628,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9990000128746032,0.5880640149116516,0.4808143973350525,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8770076036453247,0.3432978987693786,0.2408440858125686,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8601963520050049,0.3233481645584106,0.3077608644962311,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.7576211094856262,0.2184714376926422,0.9915534257888794,284.8077392578125,284.95001220703125,297.9141540527344,292.2353820800781,297.4255065917969,297.2825012207031,284.8175048828125,1.0,0.50746089220047,0.1901194155216217,0.1901194155216217,1.0,1.0,-2.7246854305267334,0.2816701233386993,2.4430153369903564,-0.3336078822612762,0.8948785066604614,0.8948785066604614,0.0,110.10929107666016,113.0,45646.90625,0.0,1665.6009521484375,1.0,280.3009033203125,283.28863525390625,295.202880859375,298.1070861816406,293.1499938964844,293.1499938964844,280.3500061035156,36017.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649125695228577,1.0,0.0,0.0,3.629091024398804,3.629114866256714,8.787979481894581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.8447265625,0.0,1510.1580810546875,1895.4371337890625,0.0,3075.08544921875,0.9006690382957458,1.0,0.0,3.0,1.0,0.0
12403560,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8168368339538574,0.2746649980545044,0.2486859709024429,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.5895905494689941,0.4817005395889282,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.87762051820755,0.3448096215724945,0.2417854070663452,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.860019862651825,0.3238852620124817,0.3081361353397369,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.757341742515564,0.2187282145023346,0.992260754108429,284.8625183105469,284.95001220703125,297.9034729003906,292.2312927246094,297.4255065917969,297.2855834960937,284.864501953125,1.0,0.5082194209098816,0.1916544288396835,0.1916544288396835,1.0,1.0,-2.728377342224121,0.2852818667888641,2.4430954456329346,-0.3309349417686462,0.8948899507522583,0.8948899507522583,0.0,110.4643325805664,116.0,45537.69140625,0.0,1672.63671875,1.0,280.3421325683594,283.3373718261719,295.19403076171875,298.1168518066406,293.1499938964844,293.1499938964844,280.6499938964844,36004.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605377078056335,1.0,0.0,0.0,3.629626512527466,3.629650354385376,8.7905732470972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.2109375,0.0,1510.6524658203125,1895.4371337890625,0.0,3034.0478515625,0.9007052183151245,1.0,0.0,3.0,1.0,0.0
12403620,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8170498609542847,0.2760260999202728,0.2497251629829406,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.5934176445007324,0.4833152592182159,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.879615306854248,0.3485262989997864,0.2442225217819214,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8603945374488831,0.325618028640747,0.3095778822898865,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7574872374534607,0.2197588980197906,0.9961721897125244,285.0671691894531,284.95001220703125,297.8819885253906,292.2230224609375,297.43121337890625,297.29913330078125,285.0693359375,1.0,0.5105067491531372,0.1947244554758072,0.1947244554758072,1.0,1.0,-2.740921974182129,0.293501079082489,2.447421073913574,-0.3257213830947876,0.8981019258499146,0.8981019258499146,0.0,111.32147979736328,119.0,44473.83203125,0.0,1695.0609130859375,1.0,280.6416320800781,283.5580444335937,295.1761779785156,298.0141906738281,293.1499938964844,293.1499938964844,280.95001220703125,35968.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848021924495697,1.0,0.0,0.0,3.640389442443848,3.640413522720337,8.842783358886663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.47265625,0.0,1522.265869140625,1895.4371337890625,0.0,2916.747314453125,0.9032490253448486,1.0,0.0,3.0,1.0,0.0
