time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403680,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8170498609542847,0.2760260999202728,0.2497251629829406,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.5934176445007324,0.4833152592182159,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.879615306854248,0.3485262989997864,0.2442225217819214,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8603945374488831,0.325618028640747,0.3095778822898865,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7574872374534607,0.2197588980197906,0.9961721897125244,285.0671691894531,284.95001220703125,297.8819885253906,292.2230224609375,297.43121337890625,297.29913330078125,285.0693359375,1.0,0.5105067491531372,0.1947244554758072,0.1947244554758072,1.0,1.0,-2.740921974182129,0.293501079082489,2.447421073913574,-0.3257213830947876,0.8981019258499146,0.8981019258499146,0.0,111.32147979736328,119.0,44473.83203125,0.0,1695.0609130859375,1.0,280.6416320800781,283.5580444335937,295.1761779785156,298.0141906738281,293.1499938964844,293.1499938964844,280.95001220703125,35968.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848021924495697,1.0,0.0,0.0,3.640389442443848,3.640413522720337,8.842783358886663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.47265625,0.0,1522.265869140625,1895.4371337890625,0.0,2916.747314453125,0.9032490253448486,1.0,0.0,3.0,1.0,0.0
12403740,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.8176368474960327,0.2778960168361664,0.2513219714164734,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.9990000128746032,0.5979773998260498,0.485302209854126,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.8819355368614197,0.352815181016922,0.2471309155225753,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.8611248135566711,0.3279246985912323,0.3116508722305298,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.758061408996582,0.2212813794612884,1.0025874376296997,285.2731628417969,284.95001220703125,297.8603820800781,292.2146301269531,297.4410400390625,297.3181457519531,285.2752990722656,1.0,0.513698399066925,0.197794497013092,0.197794497013092,1.0,1.0,-2.7589199542999268,0.3028573393821716,2.456062793731689,-0.320566326379776,0.9040749073028564,0.9040749073028564,0.0,112.47625732421876,122.0,43520.47265625,0.0,1727.216064453125,1.0,280.9417724609375,283.77801513671875,295.1761474609375,297.950927734375,293.1499938964844,293.1499938964844,280.6499938964844,35936.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376786708831787,1.0,0.0,0.0,3.66312575340271,3.663149833679199,8.953584824666905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.52001953125,0.0,1547.343994140625,1895.4371337890625,0.0,2820.03466796875,0.9084636569023132,1.0,0.0,3.0,1.0,0.0
12403800,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.8176368474960327,0.2778960168361664,0.2513219714164734,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.9990000128746032,0.5979773998260498,0.485302209854126,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.8819355368614197,0.352815181016922,0.2471309155225753,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.8611248135566711,0.3279246985912323,0.3116508722305298,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.758061408996582,0.2212813794612884,1.0025874376296997,285.2731628417969,284.95001220703125,297.8603820800781,292.2146301269531,297.4410400390625,297.3181457519531,285.2752990722656,1.0,0.513698399066925,0.197794497013092,0.197794497013092,1.0,1.0,-2.7589199542999268,0.3028573393821716,2.456062793731689,-0.320566326379776,0.9040749073028564,0.9040749073028564,0.0,112.47625732421876,122.0,43520.47265625,0.0,1727.216064453125,1.0,280.9417724609375,283.77801513671875,295.1761474609375,297.950927734375,293.1499938964844,293.1499938964844,280.6499938964844,35936.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376786708831787,1.0,0.0,0.0,3.66312575340271,3.663149833679199,8.953584824666905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.52001953125,0.0,1547.343994140625,1895.4371337890625,0.0,2820.03466796875,0.9084636569023132,1.0,0.0,3.0,1.0,0.0
12403860,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8162267208099365,0.2785991430282593,0.2523847818374634,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9990000128746032,0.6010048389434814,0.4900180399417877,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8821247816085815,0.3560425043106079,0.2496894598007202,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8599544763565063,0.3293651342391968,0.3133843839168548,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7570549249649048,0.2222450375556945,1.0082242488861084,285.11004638671875,284.95001220703125,297.83868408203125,292.2061462402344,297.4378356933594,297.32049560546875,285.1091613769531,1.0,0.5174643397331238,0.2006174176931381,0.2006174176931381,1.0,1.0,-2.7778000831604004,0.3120704293251037,2.4657297134399414,-0.3156561851501465,0.9048936367034912,0.9048936367034912,0.0,114.3867645263672,125.0,44954.3828125,0.0,1764.66357421875,1.0,280.6576538085937,283.5868530273437,295.25714111328125,298.1889953613281,293.1499938964844,293.1499938964844,280.3500061035156,35983.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852276086807251,1.0,0.0,0.0,3.670910835266113,3.6709351539611816,8.991682420855795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.81591796875,0.0,1556.430419921875,1895.4371337890625,0.0,2956.593505859375,0.9100306630134584,1.0,0.0,3.0,1.0,0.0
12403920,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8162267208099365,0.2785991430282593,0.2523847818374634,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9990000128746032,0.6010048389434814,0.4900180399417877,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8821247816085815,0.3560425043106079,0.2496894598007202,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8599544763565063,0.3293651342391968,0.3133843839168548,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7570549249649048,0.2222450375556945,1.0082242488861084,285.11004638671875,284.95001220703125,297.83868408203125,292.2061462402344,297.4378356933594,297.32049560546875,285.1091613769531,1.0,0.5174643397331238,0.2006174176931381,0.2006174176931381,1.0,1.0,-2.7778000831604004,0.3120704293251037,2.4657297134399414,-0.3156561851501465,0.9048936367034912,0.9048936367034912,0.0,114.3867645263672,125.0,44954.3828125,0.0,1764.66357421875,1.0,280.6576538085937,283.5868530273437,295.25714111328125,298.1889953613281,293.1499938964844,293.1499938964844,280.3500061035156,35983.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852276086807251,1.0,0.0,0.0,3.670910835266113,3.6709351539611816,8.991682420855795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.81591796875,0.0,1556.430419921875,1895.4371337890625,0.0,2956.593505859375,0.9100306630134584,1.0,0.0,3.0,1.0,0.0
12403980,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8115472197532654,0.2781397104263305,0.2522632181644439,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.6015856266021729,0.4986249506473541,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.878928005695343,0.3581585586071014,0.2513800263404846,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8556259870529175,0.3297111988067627,0.3140186071395874,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.753211259841919,0.2223494499921798,1.009982347488403,284.9271545410156,284.95001220703125,297.8169250488281,292.19757080078125,297.4195861816406,297.3033447265625,284.9261474609375,1.0,0.5212950110435486,0.2034403532743454,0.2034403532743454,1.0,1.0,-2.79290771484375,0.3207384943962097,2.4721693992614746,-0.3104479908943176,0.9030746817588806,0.9030746817588806,0.0,117.20931243896484,128.0,46327.1875,0.0,1801.1156005859375,1.0,280.3580627441406,283.3805847167969,295.2576599121094,298.29412841796875,293.1499938964844,293.1499938964844,280.04998779296875,36014.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675147294998169,1.0,0.0,0.0,3.666112184524536,3.6661362648010254,8.968189604274812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.20703125,0.0,1551.279541015625,1895.4371337890625,0.0,3099.496826171875,0.9088377356529236,1.0,0.0,3.0,1.0,0.0
12404040,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8115472197532654,0.2781397104263305,0.2522632181644439,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.6015856266021729,0.4986249506473541,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.878928005695343,0.3581585586071014,0.2513800263404846,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8556259870529175,0.3297111988067627,0.3140186071395874,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.753211259841919,0.2223494499921798,1.009982347488403,284.9271545410156,284.95001220703125,297.8169250488281,292.19757080078125,297.4195861816406,297.3033447265625,284.9261474609375,1.0,0.5212950110435486,0.2034403532743454,0.2034403532743454,1.0,1.0,-2.79290771484375,0.3207384943962097,2.4721693992614746,-0.3104479908943176,0.9030746817588806,0.9030746817588806,0.0,117.20931243896484,128.0,46327.1875,0.0,1801.1156005859375,1.0,280.3580627441406,283.3805847167969,295.2576599121094,298.29412841796875,293.1499938964844,293.1499938964844,280.04998779296875,36014.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675147294998169,1.0,0.0,0.0,3.666112184524536,3.6661362648010254,8.968189604274812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.20703125,0.0,1551.279541015625,1895.4371337890625,0.0,3099.496826171875,0.9088377356529236,1.0,0.0,3.0,1.0,0.0
12404100,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8086126446723938,0.2777078747749328,0.2520039975643158,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.9990000128746032,0.6011338233947754,0.5036270022392273,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.8767731189727783,0.3590101599693298,0.252072274684906,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.852923572063446,0.3296502530574798,0.3140994608402252,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7507665753364563,0.2221890836954116,1.0098689794540403,284.7905578613281,284.95001220703125,297.8060302734375,292.1932983398437,297.4073486328125,297.2907409667969,284.7816162109375,1.0,0.5231691598892212,0.204851821064949,0.204851821064949,1.0,1.0,-2.7994017601013184,0.3249297738075256,2.474472045898437,-0.3077561855316162,0.9006990194320679,0.9006990194320679,0.0,118.7854461669922,128.0,47456.22265625,0.0,1818.6258544921875,1.0,280.10089111328125,283.2179260253906,295.2705383300781,298.42901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36039.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761247992515564,1.0,0.0,0.0,3.659733533859253,3.659757614135742,8.937009283727093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.35107421875,0.0,1544.3206787109375,1895.4371337890625,0.0,3180.254150390625,0.907195508480072,1.0,0.0,3.0,1.0,0.0
12404160,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.8052194714546204,0.2771506607532501,0.2515795826911926,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.9990000128746032,0.6002097129821777,0.5090821981430054,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8742391467094421,0.3597312271595001,0.2526328861713409,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.849873960018158,0.3294457495212555,0.3140020072460174,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.7479865550994873,0.2218957096338272,1.0090316534042358,284.74462890625,284.95001220703125,297.795166015625,292.1889953613281,297.3933410644531,297.2757873535156,284.7437438964844,1.0,0.5249856114387512,0.2061854749917984,0.2061854749917984,1.0,1.0,-2.804999589920044,0.3288300037384033,2.4761695861816406,-0.3051526844501495,0.8988209366798401,0.8988209366798401,0.0,120.46600341796876,131.0,47603.7109375,0.0,1835.3177490234373,1.0,280.0580749511719,283.1767883300781,295.2382507324219,298.3573608398437,293.1499938964844,293.1499938964844,280.3500061035156,36043.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798591494560242,1.0,0.0,0.0,3.650515079498291,3.65053915977478,8.89204386567144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.0888671875,0.0,1534.0697021484375,1895.4371337890625,0.0,3215.2607421875,0.9052310585975648,1.0,0.0,3.0,1.0,0.0
12404220,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.800140380859375,0.2773236334323883,0.2514421939849853,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.5993377566337585,0.5182949304580688,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8708854913711548,0.3624328076839447,0.2542882859706878,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8452886939048767,0.3300401866436004,0.3143302798271179,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7436833381652832,0.2219628393650055,1.00874125957489,284.9318542480469,284.95001220703125,297.7734375,292.1804504394531,297.3776550292969,297.26171875,284.9339294433594,1.0,0.52862548828125,0.2088527828454971,0.2088527828454971,1.0,1.0,-2.817936420440674,0.3370340168476105,2.4809024333953857,-0.3000215590000152,0.9000588059425354,0.9000588059425354,0.0,123.4647216796875,119.0,46527.8984375,0.0,1869.8905029296875,1.0,280.3421936035156,283.3843078613281,295.14825439453125,298.1298522949219,293.1499938964844,293.1499938964844,280.6499938964844,35993.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692775368690491,1.0,0.0,0.0,3.651230812072754,3.651254892349243,8.895530640984362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.04541015625,0.0,1534.4884033203125,1895.4371337890625,0.0,3116.033203125,0.9055830240249634,1.0,0.0,3.0,1.0,0.0
12404280,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.800140380859375,0.2773236334323883,0.2514421939849853,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.5993377566337585,0.5182949304580688,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8708854913711548,0.3624328076839447,0.2542882859706878,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8452886939048767,0.3300401866436004,0.3143302798271179,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7436833381652832,0.2219628393650055,1.00874125957489,284.9318542480469,284.95001220703125,297.7734375,292.1804504394531,297.3776550292969,297.26171875,284.9339294433594,1.0,0.52862548828125,0.2088527828454971,0.2088527828454971,1.0,1.0,-2.817936420440674,0.3370340168476105,2.4809024333953857,-0.3000215590000152,0.9000588059425354,0.9000588059425354,0.0,123.4647216796875,119.0,46527.8984375,0.0,1869.8905029296875,1.0,280.3421936035156,283.3843078613281,295.14825439453125,298.1298522949219,293.1499938964844,293.1499938964844,280.6499938964844,35993.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692775368690491,1.0,0.0,0.0,3.651230812072754,3.651254892349243,8.895530640984362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.04541015625,0.0,1534.4884033203125,1895.4371337890625,0.0,3116.033203125,0.9055830240249634,1.0,0.0,3.0,1.0,0.0
12404340,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8046107888221741,0.2785700559616089,0.2523089349269867,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.9990000128746032,0.6010290384292603,0.5116886496543884,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.877484917640686,0.366219162940979,0.2567207217216491,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8498462438583374,0.331648975610733,0.3155776262283325,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.7473253011703491,0.2227949649095535,1.0113826990127563,285.12469482421875,284.95001220703125,297.7518005371094,292.17193603515625,297.3774719238281,297.2677307128906,285.12579345703125,1.0,0.5271207690238953,0.2115200906991958,0.2115200906991958,1.0,1.0,-2.818656206130981,0.3429683744907379,2.4756877422332764,-0.2941294908523559,0.9039933085441588,0.9039933085441588,0.0,121.67888641357422,122.0,45336.5,0.0,1862.3890380859373,1.0,280.641845703125,283.5958557128906,295.1278381347656,298.0224609375,293.1499938964844,293.1499938964844,280.3500061035156,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857394814491272,1.0,0.0,0.0,3.665243864059448,3.6652681827545166,8.963942832451721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.146484375,0.0,1549.9007568359375,1895.4371337890625,0.0,3004.574462890625,0.9088330864906312,1.0,0.0,3.0,1.0,0.0
12404400,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8046107888221741,0.2785700559616089,0.2523089349269867,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.9990000128746032,0.6010290384292603,0.5116886496543884,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.877484917640686,0.366219162940979,0.2567207217216491,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8498462438583374,0.331648975610733,0.3155776262283325,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.7473253011703491,0.2227949649095535,1.0113826990127563,285.12469482421875,284.95001220703125,297.7518005371094,292.17193603515625,297.3774719238281,297.2677307128906,285.12579345703125,1.0,0.5271207690238953,0.2115200906991958,0.2115200906991958,1.0,1.0,-2.818656206130981,0.3429683744907379,2.4756877422332764,-0.2941294908523559,0.9039933085441588,0.9039933085441588,0.0,121.67888641357422,122.0,45336.5,0.0,1862.3890380859373,1.0,280.641845703125,283.5958557128906,295.1278381347656,298.0224609375,293.1499938964844,293.1499938964844,280.3500061035156,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857394814491272,1.0,0.0,0.0,3.665243864059448,3.6652681827545166,8.963942832451721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.146484375,0.0,1549.9007568359375,1895.4371337890625,0.0,3004.574462890625,0.9088330864906312,1.0,0.0,3.0,1.0,0.0
12404460,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8066986799240112,0.2788628935813904,0.2528894543647766,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,0.6034981608390808,0.5089806318283081,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8816633820533752,0.3690897822380066,0.2589541375637054,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8523073792457581,0.3326016366481781,0.3167312443256378,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7492628693580627,0.2232675403356552,1.014235258102417,284.9495849609375,284.95001220703125,297.7303161621094,292.1635437011719,297.374755859375,297.2705383300781,284.94830322265625,1.0,0.5276654958724976,0.2141626924276352,0.2141626924276352,1.0,1.0,-2.823587656021118,0.3497513830661773,2.4738364219665527,-0.2886919975280761,0.9025734663009644,0.9025734663009644,0.0,121.1114273071289,125.0,46558.375,0.0,1867.381591796875,1.0,280.3576965332031,283.39776611328125,295.2008972167969,298.2350769042969,293.1499938964844,293.1499938964844,280.04998779296875,36008.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689917922019958,1.0,0.0,0.0,3.663509368896485,3.6635336875915527,8.955460657489311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.65869140625,0.0,1548.3148193359375,1895.4371337890625,0.0,3113.35302734375,0.908268392086029,1.0,0.0,3.0,1.0,0.0
12404520,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8066986799240112,0.2788628935813904,0.2528894543647766,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,0.6034981608390808,0.5089806318283081,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8816633820533752,0.3690897822380066,0.2589541375637054,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8523073792457581,0.3326016366481781,0.3167312443256378,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7492628693580627,0.2232675403356552,1.014235258102417,284.9495849609375,284.95001220703125,297.7303161621094,292.1635437011719,297.374755859375,297.2705383300781,284.94830322265625,1.0,0.5276654958724976,0.2141626924276352,0.2141626924276352,1.0,1.0,-2.823587656021118,0.3497513830661773,2.4738364219665527,-0.2886919975280761,0.9025734663009644,0.9025734663009644,0.0,121.1114273071289,125.0,46558.375,0.0,1867.381591796875,1.0,280.3576965332031,283.39776611328125,295.2008972167969,298.2350769042969,293.1499938964844,293.1499938964844,280.04998779296875,36008.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689917922019958,1.0,0.0,0.0,3.663509368896485,3.6635336875915527,8.955460657489311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.65869140625,0.0,1548.3148193359375,1895.4371337890625,0.0,3113.35302734375,0.908268392086029,1.0,0.0,3.0,1.0,0.0
12404580,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.8044402003288269,0.278119683265686,0.2524388134479522,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9990000128746032,0.6040765047073364,0.5122694969177246,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.881405770778656,0.3709364533424377,0.2604040205478668,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8507212400436401,0.3325864970684051,0.3169461488723755,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.747681200504303,0.2230275273323059,1.014047622680664,284.7619934082031,284.95001220703125,297.708984375,292.1552734375,297.36053466796875,297.2584533691406,284.7608337402344,1.0,0.5290841460227966,0.2168052941560745,0.2168052941560745,1.0,1.0,-2.8287744522094727,0.3566567301750183,2.4721179008483887,-0.2830561995506286,0.8985143899917603,0.8985143899917603,0.0,122.1969985961914,128.0,47772.89453125,0.0,1880.7572021484373,1.0,280.05816650390625,283.18963623046875,295.2030029296875,298.3295593261719,293.1499938964844,293.1499938964844,280.3500061035156,36041.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816101551055908,1.0,0.0,0.0,3.648950338363648,3.6489741802215576,8.884421731636394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.13623046875,0.0,1532.30859375,1895.4371337890625,0.0,3231.668701171875,0.9048890471458436,1.0,0.0,3.0,1.0,0.0
12404640,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.8044402003288269,0.278119683265686,0.2524388134479522,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9990000128746032,0.6040765047073364,0.5122694969177246,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.881405770778656,0.3709364533424377,0.2604040205478668,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8507212400436401,0.3325864970684051,0.3169461488723755,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.747681200504303,0.2230275273323059,1.014047622680664,284.7619934082031,284.95001220703125,297.708984375,292.1552734375,297.36053466796875,297.2584533691406,284.7608337402344,1.0,0.5290841460227966,0.2168052941560745,0.2168052941560745,1.0,1.0,-2.8287744522094727,0.3566567301750183,2.4721179008483887,-0.2830561995506286,0.8985143899917603,0.8985143899917603,0.0,122.1969985961914,128.0,47772.89453125,0.0,1880.7572021484373,1.0,280.05816650390625,283.18963623046875,295.2030029296875,298.3295593261719,293.1499938964844,293.1499938964844,280.3500061035156,36041.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816101551055908,1.0,0.0,0.0,3.648950338363648,3.6489741802215576,8.884421731636394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.13623046875,0.0,1532.30859375,1895.4371337890625,0.0,3231.668701171875,0.9048890471458436,1.0,0.0,3.0,1.0,0.0
12404700,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8027778267860413,0.2780327498912811,0.2521755993366241,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6042706966400146,0.5148380398750305,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8807033896446228,0.3721438944339752,0.2610979378223419,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8493651747703552,0.3327491879463196,0.316961795091629,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7463720440864563,0.2229932397603988,1.0135250091552734,284.8908386230469,284.95001220703125,297.6983947753906,292.1512145996094,297.3549499511719,297.25421142578125,284.9000549316406,1.0,0.5300183892250061,0.218126580119133,0.218126580119133,1.0,1.0,-2.8317668437957764,0.3602202236652374,2.4715466499328613,-0.2802519202232361,0.8993401527404785,0.8993401527404785,0.0,123.00933837890624,128.0,46727.2421875,0.0,1889.3975830078125,1.0,280.3013000488281,283.344970703125,295.12518310546875,298.09375,293.1499938964844,293.1499938964844,280.3500061035156,36003.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751382827758789,1.0,0.0,0.0,3.6474666595458975,3.647490739822388,8.87719920683594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.9052734375,0.0,1530.379638671875,1895.4371337890625,0.0,3171.003662109375,0.9048283696174622,1.0,0.0,3.0,1.0,0.0
12404760,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.801916778087616,0.2783612608909607,0.2523435056209564,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.6048471927642822,0.516797661781311,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8807440400123596,0.3737658560276031,0.2621272802352905,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8486474752426147,0.333263635635376,0.3173324167728424,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7456137537956238,0.2232076376676559,1.0141230821609497,284.9441223144531,284.95001220703125,297.6878662109375,292.1471862792969,297.3531188964844,297.2549133300781,284.9459533691406,1.0,0.5311543941497803,0.21940878033638,0.21940878033638,1.0,1.0,-2.836721658706665,0.3641200065612793,2.4726016521453857,-0.2775566279888153,0.8998795747756958,0.8998795747756958,0.0,123.72940063476562,116.0,46639.953125,0.0,1900.730224609375,1.0,280.34228515625,283.392822265625,295.115478515625,298.1044311523437,293.1499938964844,293.1499938964844,280.6499938964844,35991.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712823987007141,1.0,0.0,0.0,3.650313854217529,3.6503379344940186,8.891063885130279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.18701171875,0.0,1533.45556640625,1895.4371337890625,0.0,3134.839599609375,0.905382752418518,1.0,0.0,3.0,1.0,0.0
12404820,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8080805540084839,0.279613584280014,0.2531947195529938,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.9990000128746032,0.6078622341156006,0.5070067644119263,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8893605470657349,0.3776207864284515,0.264591634273529,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.8549897074699402,0.3348822295665741,0.3185695111751556,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.750825047492981,0.2240898758172989,1.016892433166504,285.132568359375,284.95001220703125,297.6670227050781,292.1393127441406,297.35809326171875,297.26739501953125,285.13348388671875,1.0,0.5285594463348389,0.2219731509685516,0.2219731509685516,1.0,1.0,-2.8337738513946533,0.3693282008171081,2.4644458293914795,-0.2715632915496826,0.9038891196250916,0.9038891196250916,0.0,120.9473114013672,119.0,45399.62109375,0.0,1882.551025390625,1.0,280.641845703125,283.6005859375,295.0945129394531,297.99371337890625,293.1499938964844,293.1499938964844,280.3500061035156,35959.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859277069568634,1.0,0.0,0.0,3.6647188663482666,3.664742946624756,8.961374078353401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.55322265625,0.0,1549.30517578125,1895.4371337890625,0.0,3022.22509765625,0.9087185263633728,1.0,0.0,3.0,1.0,0.0
12404880,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8080805540084839,0.279613584280014,0.2531947195529938,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.9990000128746032,0.6078622341156006,0.5070067644119263,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8893605470657349,0.3776207864284515,0.264591634273529,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.8549897074699402,0.3348822295665741,0.3185695111751556,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.750825047492981,0.2240898758172989,1.016892433166504,285.132568359375,284.95001220703125,297.6670227050781,292.1393127441406,297.35809326171875,297.26739501953125,285.13348388671875,1.0,0.5285594463348389,0.2219731509685516,0.2219731509685516,1.0,1.0,-2.8337738513946533,0.3693282008171081,2.4644458293914795,-0.2715632915496826,0.9038891196250916,0.9038891196250916,0.0,120.9473114013672,119.0,45399.62109375,0.0,1882.551025390625,1.0,280.641845703125,283.6005859375,295.0945129394531,297.99371337890625,293.1499938964844,293.1499938964844,280.3500061035156,35959.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859277069568634,1.0,0.0,0.0,3.6647188663482666,3.664742946624756,8.961374078353401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.55322265625,0.0,1549.30517578125,1895.4371337890625,0.0,3022.22509765625,0.9087185263633728,1.0,0.0,3.0,1.0,0.0
12404940,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.811227560043335,0.2798849046230316,0.2537392079830169,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.6114047765731812,0.5021489262580872,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8948746919631958,0.3804884552955627,0.266818642616272,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8586631417274475,0.3358023166656494,0.3196788132190704,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7538339495658875,0.2245725691318512,1.0197222232818604,284.9546813964844,284.95001220703125,297.646484375,292.1316833496094,297.35906982421875,297.27471923828125,284.95330810546875,1.0,0.5283353924751282,0.2245375216007232,0.2245375216007232,1.0,1.0,-2.835989236831665,0.375653326511383,2.4603359699249268,-0.2659643888473511,0.9025168418884276,0.9025168418884276,0.0,119.70883178710938,122.0,46588.6796875,0.0,1880.0421142578125,1.0,280.3576965332031,283.4001159667969,295.16748046875,298.2036437988281,293.1499938964844,293.1499938964844,280.04998779296875,36007.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870538592338562,1.0,0.0,0.0,3.663215398788452,3.663239479064941,8.954022518992133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.16357421875,0.0,1547.98095703125,1895.4371337890625,0.0,3127.863037109375,0.9082044959068298,1.0,0.0,3.0,1.0,0.0
12405000,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.811227560043335,0.2798849046230316,0.2537392079830169,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.6114047765731812,0.5021489262580872,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8948746919631958,0.3804884552955627,0.266818642616272,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8586631417274475,0.3358023166656494,0.3196788132190704,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7538339495658875,0.2245725691318512,1.0197222232818604,284.9546813964844,284.95001220703125,297.646484375,292.1316833496094,297.35906982421875,297.27471923828125,284.95330810546875,1.0,0.5283353924751282,0.2245375216007232,0.2245375216007232,1.0,1.0,-2.835989236831665,0.375653326511383,2.4603359699249268,-0.2659643888473511,0.9025168418884276,0.9025168418884276,0.0,119.70883178710938,122.0,46588.6796875,0.0,1880.0421142578125,1.0,280.3576965332031,283.4001159667969,295.16748046875,298.2036437988281,293.1499938964844,293.1499938964844,280.04998779296875,36007.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870538592338562,1.0,0.0,0.0,3.663215398788452,3.663239479064941,8.954022518992133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.16357421875,0.0,1547.98095703125,1895.4371337890625,0.0,3127.863037109375,0.9082044959068298,1.0,0.0,3.0,1.0,0.0
12405060,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.8097201585769653,0.2791125774383545,0.2532490491867065,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9990000128746032,0.6128583550453186,0.5040282607078552,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.895351767539978,0.3822934031486511,0.2682330906391144,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8577467799186707,0.3357354402542114,0.3198329508304596,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.7528550624847412,0.2243216335773468,1.019432783126831,284.76531982421875,284.95001220703125,297.6263122558594,292.1243591308594,297.3473815917969,297.265625,284.7640991210937,1.0,0.5292080044746399,0.2270478755235672,0.2270478755235672,1.0,1.0,-2.839195966720581,0.3821174204349518,2.457078695297241,-0.2603070437908172,0.8984890580177307,0.8984890580177307,0.0,120.3301773071289,125.0,47782.875,0.0,1888.0965576171875,1.0,280.05816650390625,283.1905212402344,295.1706237792969,298.2974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36040.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882857620716095,1.0,0.0,0.0,3.648806571960449,3.6488306522369385,8.883722557584406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.63671875,0.0,1532.14599609375,1895.4371337890625,0.0,3243.355224609375,0.90485817193985,1.0,0.0,3.0,1.0,0.0
12405120,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.8097201585769653,0.2791125774383545,0.2532490491867065,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9990000128746032,0.6128583550453186,0.5040282607078552,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.895351767539978,0.3822934031486511,0.2682330906391144,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.8577467799186707,0.3357354402542114,0.3198329508304596,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.7528550624847412,0.2243216335773468,1.019432783126831,284.76531982421875,284.95001220703125,297.6263122558594,292.1243591308594,297.3473815917969,297.265625,284.7640991210937,1.0,0.5292080044746399,0.2270478755235672,0.2270478755235672,1.0,1.0,-2.839195966720581,0.3821174204349518,2.457078695297241,-0.2603070437908172,0.8984890580177307,0.8984890580177307,0.0,120.3301773071289,125.0,47782.875,0.0,1888.0965576171875,1.0,280.05816650390625,283.1905212402344,295.1706237792969,298.2974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36040.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882857620716095,1.0,0.0,0.0,3.648806571960449,3.6488306522369385,8.883722557584406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.63671875,0.0,1532.14599609375,1895.4371337890625,0.0,3243.355224609375,0.90485817193985,1.0,0.0,3.0,1.0,0.0
12405180,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8076804876327515,0.279333084821701,0.2531227171421051,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.6143251657485962,0.507612943649292,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8950934410095215,0.3850689232349396,0.2699139714241028,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8560510873794556,0.3363713026046753,0.3201656937599182,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7511258125305176,0.2244824767112732,1.0193787813186646,284.9456481933594,284.95001220703125,297.6065368652344,292.1173400878906,297.3416442871094,297.26385498046875,284.94744873046875,1.0,0.5308897495269775,0.2295582145452499,0.2295582145452499,1.0,1.0,-2.84570050239563,0.3893399238586426,2.456360578536988,-0.2546992003917694,0.8998637199401855,0.8998637199401855,0.0,121.53488159179688,128.0,46631.23046875,0.0,1904.2572021484373,1.0,280.3421630859375,283.3922119140625,295.08453369140625,298.072509765625,293.1499938964844,293.1499938964844,280.6499938964844,35991.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872295081615448,1.0,0.0,0.0,3.650233268737793,3.650257349014282,8.890671097105951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.08740234375,0.0,1533.365478515625,1895.4371337890625,0.0,3144.33837890625,0.905365526676178,1.0,0.0,3.0,1.0,0.0
12405240,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8076804876327515,0.279333084821701,0.2531227171421051,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.6143251657485962,0.507612943649292,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8950934410095215,0.3850689232349396,0.2699139714241028,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8560510873794556,0.3363713026046753,0.3201656937599182,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7511258125305176,0.2244824767112732,1.0193787813186646,284.9456481933594,284.95001220703125,297.6065368652344,292.1173400878906,297.3416442871094,297.26385498046875,284.94744873046875,1.0,0.5308897495269775,0.2295582145452499,0.2295582145452499,1.0,1.0,-2.84570050239563,0.3893399238586426,2.456360578536988,-0.2546992003917694,0.8998637199401855,0.8998637199401855,0.0,121.53488159179688,128.0,46631.23046875,0.0,1904.2572021484373,1.0,280.3421630859375,283.3922119140625,295.08453369140625,298.072509765625,293.1499938964844,293.1499938964844,280.6499938964844,35991.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872295081615448,1.0,0.0,0.0,3.650233268737793,3.650257349014282,8.890671097105951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.08740234375,0.0,1533.365478515625,1895.4371337890625,0.0,3144.33837890625,0.905365526676178,1.0,0.0,3.0,1.0,0.0
12405300,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8072949647903442,0.2798759043216705,0.2534879744052887,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9990000128746032,0.6154612302780151,0.5090687274932861,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8955374956130981,0.3868843913078308,0.2710791230201721,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8557348251342773,0.3370865285396576,0.3207207322120666,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.750731348991394,0.2248499989509582,1.0206313133239746,285.09039306640625,284.95001220703125,297.5968017578125,292.1139831542969,297.3424072265625,297.26763916015625,285.1000061035156,1.0,0.5320616960525513,0.2308133840560913,0.2308133840560913,1.0,1.0,-2.85145902633667,0.3935151398181915,2.457943916320801,-0.2518799304962158,0.9021947979927064,0.9021947979927064,0.0,122.142333984375,128.0,45596.1953125,0.0,1916.4012451171875,1.0,280.5988464355469,283.5605773925781,295.04803466796875,297.9120178222656,293.1499938964844,293.1499938964844,280.6499938964844,35963.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639454245567322,1.0,0.0,0.0,3.656221389770508,3.656245470046997,8.919864740164485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.6064453125,0.0,1539.82666015625,1895.4371337890625,0.0,3066.0126953125,0.9069257974624634,1.0,0.0,3.0,1.0,0.0
12405360,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8073228001594543,0.2806232273578644,0.2541140913963318,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9990000128746032,0.6168703436851501,0.5102738738059998,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.896364152431488,0.3889088630676269,0.2724514901638031,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8557847738265991,0.3380158841609955,0.3215374648571014,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7506757378578186,0.2253873497247696,1.0228114128112793,285.14617919921875,284.95001220703125,297.5871887207031,292.1106872558594,297.3451538085937,297.2740173339844,285.1481018066406,1.0,0.5334535241127014,0.2319941222667694,0.2319941222667694,1.0,1.0,-2.8589084148406982,0.3979143500328064,2.460994005203247,-0.2492085993289947,0.9041090607643129,0.9041090607643129,0.0,122.74639129638672,131.0,45558.5546875,0.0,1931.296630859375,1.0,280.6419372558594,283.6094970703125,295.066162109375,297.96923828125,293.1499938964844,293.1499938964844,280.3500061035156,35957.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602820038795471,1.0,0.0,0.0,3.6652891635894775,3.665313243865967,8.964163384916901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.0849609375,0.0,1549.9229736328125,1895.4371337890625,0.0,3031.649658203125,0.9088638424873352,1.0,0.0,3.0,1.0,0.0
12405420,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8055278062820435,0.280953973531723,0.2548104226589203,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.61811363697052,0.5150427222251892,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8960771560668945,0.3917466402053833,0.2747415900230407,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8542802333831787,0.3389828205108642,0.3227947354316711,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7492387890815735,0.2258793115615844,1.0262119770050049,284.983154296875,284.95001220703125,297.5683288574219,292.1044616699219,297.33837890625,297.2709350585937,284.9822998046875,1.0,0.5366202592849731,0.2343556135892868,0.2343556135892868,1.0,1.0,-2.873830556869507,0.4067713916301727,2.467059135437012,-0.2436994165182113,0.903226912021637,0.903226912021637,0.0,124.6135025024414,134.0,46936.46484375,0.0,1964.5592041015625,1.0,280.3576965332031,283.4201354980469,295.144775390625,298.1972351074219,293.1499938964844,293.1499938964844,280.04998779296875,36002.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724806308746338,1.0,0.0,0.0,3.665704011917114,3.665728330612183,8.966193263404421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.86669921875,0.0,1550.72998046875,1895.4371337890625,0.0,3146.078857421875,0.9087858200073242,1.0,0.0,3.0,1.0,0.0
12405480,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8055278062820435,0.280953973531723,0.2548104226589203,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.61811363697052,0.5150427222251892,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8960771560668945,0.3917466402053833,0.2747415900230407,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8542802333831787,0.3389828205108642,0.3227947354316711,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7492387890815735,0.2258793115615844,1.0262119770050049,284.983154296875,284.95001220703125,297.5683288574219,292.1044616699219,297.33837890625,297.2709350585937,284.9822998046875,1.0,0.5366202592849731,0.2343556135892868,0.2343556135892868,1.0,1.0,-2.873830556869507,0.4067713916301727,2.467059135437012,-0.2436994165182113,0.903226912021637,0.903226912021637,0.0,124.6135025024414,134.0,46936.46484375,0.0,1964.5592041015625,1.0,280.3576965332031,283.4201354980469,295.144775390625,298.1972351074219,293.1499938964844,293.1499938964844,280.04998779296875,36002.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724806308746338,1.0,0.0,0.0,3.665704011917114,3.665728330612183,8.966193263404421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.86669921875,0.0,1550.72998046875,1895.4371337890625,0.0,3146.078857421875,0.9087858200073242,1.0,0.0,3.0,1.0,0.0
