time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8007000684738159,0.2802305817604065,0.2544338405132293,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9990000128746032,0.6169833540916443,0.5233928561210632,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8927263021469116,0.3934855163097381,0.2761669754981994,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.850068211555481,0.338954746723175,0.3230579495429992,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7454187273979187,0.2256141155958175,1.02621591091156,284.8036804199219,284.95001220703125,297.54998779296875,292.09869384765625,297.3193054199219,297.251708984375,284.8028259277344,1.0,0.5398839712142944,0.236717090010643,0.236717090010643,1.0,1.0,-2.885451555252075,0.4150058627128601,2.4704456329345703,-0.2380620837211609,0.8997779488563538,0.8997779488563538,0.0,127.37055206298828,137.0,48281.3203125,0.0,1997.0841064453125,1.0,280.0581359863281,283.21844482421875,295.1505432128906,298.3043518066406,293.1499938964844,293.1499938964844,279.75,36033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859552145004272,1.0,0.0,0.0,3.6537325382232666,3.653756618499756,8.907725259632571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.27197265625,0.0,1537.5791015625,1895.4371337890625,0.0,3272.361328125,0.9059900641441344,1.0,0.0,3.0,1.0,0.0
12405600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8007000684738159,0.2802305817604065,0.2544338405132293,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9990000128746032,0.6169833540916443,0.5233928561210632,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8927263021469116,0.3934855163097381,0.2761669754981994,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.850068211555481,0.338954746723175,0.3230579495429992,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7454187273979187,0.2256141155958175,1.02621591091156,284.8036804199219,284.95001220703125,297.54998779296875,292.09869384765625,297.3193054199219,297.251708984375,284.8028259277344,1.0,0.5398839712142944,0.236717090010643,0.236717090010643,1.0,1.0,-2.885451555252075,0.4150058627128601,2.4704456329345703,-0.2380620837211609,0.8997779488563538,0.8997779488563538,0.0,127.37055206298828,137.0,48281.3203125,0.0,1997.0841064453125,1.0,280.0581359863281,283.21844482421875,295.1505432128906,298.3043518066406,293.1499938964844,293.1499938964844,279.75,36033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859552145004272,1.0,0.0,0.0,3.6537325382232666,3.653756618499756,8.907725259632571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.27197265625,0.0,1537.5791015625,1895.4371337890625,0.0,3272.361328125,0.9059900641441344,1.0,0.0,3.0,1.0,0.0
12405660,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.7945742011070251,0.2790449261665344,0.2535606026649475,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.6138148307800293,0.5334039330482483,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.8880465626716614,0.3947038948535919,0.2771690487861633,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278991699219,0.8446602821350098,0.338383287191391,0.3227387070655823,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.7404717206954956,0.2248845547437667,1.0239155292510986,284.6278076171875,284.95001220703125,297.5321044921875,292.09326171875,297.2958679199219,297.2266540527344,284.6271667480469,1.0,0.5430490970611572,0.2388769090175628,0.2388769090175628,1.0,1.0,-2.894492626190185,0.4222768247127533,2.4722156524658203,-0.2328144162893295,0.894003689289093,0.894003689289093,0.0,130.5417938232422,125.0,49561.19921875,0.0,2027.6170654296875,1.0,279.75830078125,283.02215576171875,295.1375427246094,298.3740234375,293.1499938964844,293.1499938964844,280.04998779296875,36062.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972540497779846,1.0,0.0,0.0,3.631070852279663,3.631094694137573,8.797570103524777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.98291015625,0.0,1512.6756591796875,1895.4371337890625,0.0,3377.974609375,0.9008070826530457,1.0,0.0,3.0,1.0,0.0
12405720,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.7945742011070251,0.2790449261665344,0.2535606026649475,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.6138148307800293,0.5334039330482483,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.8880465626716614,0.3947038948535919,0.2771690487861633,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278991699219,0.8446602821350098,0.338383287191391,0.3227387070655823,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.7404717206954956,0.2248845547437667,1.0239155292510986,284.6278076171875,284.95001220703125,297.5321044921875,292.09326171875,297.2958679199219,297.2266540527344,284.6271667480469,1.0,0.5430490970611572,0.2388769090175628,0.2388769090175628,1.0,1.0,-2.894492626190185,0.4222768247127533,2.4722156524658203,-0.2328144162893295,0.894003689289093,0.894003689289093,0.0,130.5417938232422,125.0,49561.19921875,0.0,2027.6170654296875,1.0,279.75830078125,283.02215576171875,295.1375427246094,298.3740234375,293.1499938964844,293.1499938964844,280.04998779296875,36062.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972540497779846,1.0,0.0,0.0,3.631070852279663,3.631094694137573,8.797570103524777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.98291015625,0.0,1512.6756591796875,1895.4371337890625,0.0,3377.974609375,0.9008070826530457,1.0,0.0,3.0,1.0,0.0
12405780,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.7962743639945984,0.2790067195892334,0.2531094849109649,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.9990000128746032,0.6120578646659851,0.5291497111320496,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8919548988342285,0.3971046209335327,0.2785023152828216,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8467462062835693,0.3386842906475067,0.3226503729820251,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7418714165687561,0.2247211933135986,1.0218995809555054,284.8046264648437,284.95001220703125,297.5145263671875,292.0881042480469,297.28668212890625,297.21978759765625,284.80572509765625,1.0,0.5408306121826172,0.2410367280244827,0.2410367280244827,1.0,1.0,-2.887929916381836,0.4260862469673157,2.461843729019165,-0.2273376137018203,0.893505871295929,0.893505871295929,0.0,129.09584045410156,113.0,48277.6875,0.0,2009.578857421875,1.0,280.0419921875,283.2228698730469,295.05450439453125,298.1466369628906,293.1499938964844,293.1499938964844,280.3500061035156,36014.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866085410118103,1.0,0.0,0.0,3.62449312210083,3.62451696395874,8.765725283410575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.88671875,0.0,1505.0799560546875,1895.4371337890625,0.0,3278.476806640625,0.899512529373169,1.0,0.0,3.0,1.0,0.0
12405840,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.7962743639945984,0.2790067195892334,0.2531094849109649,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.9990000128746032,0.6120578646659851,0.5291497111320496,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8919548988342285,0.3971046209335327,0.2785023152828216,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8467462062835693,0.3386842906475067,0.3226503729820251,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7418714165687561,0.2247211933135986,1.0218995809555054,284.8046264648437,284.95001220703125,297.5145263671875,292.0881042480469,297.28668212890625,297.21978759765625,284.80572509765625,1.0,0.5408306121826172,0.2410367280244827,0.2410367280244827,1.0,1.0,-2.887929916381836,0.4260862469673157,2.461843729019165,-0.2273376137018203,0.893505871295929,0.893505871295929,0.0,129.09584045410156,113.0,48277.6875,0.0,2009.578857421875,1.0,280.0419921875,283.2228698730469,295.05450439453125,298.1466369628906,293.1499938964844,293.1499938964844,280.3500061035156,36014.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866085410118103,1.0,0.0,0.0,3.62449312210083,3.62451696395874,8.765725283410575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.88671875,0.0,1505.0799560546875,1895.4371337890625,0.0,3278.476806640625,0.899512529373169,1.0,0.0,3.0,1.0,0.0
12405900,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8001577854156494,0.2794150710105896,0.2532694637775421,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.6128353476524353,0.5220282673835754,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8971911072731018,0.3987442851066589,0.2794764637947082,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8507022857666016,0.3392392098903656,0.322961688041687,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7450731992721558,0.2249432057142257,1.0220401287078855,284.93951416015625,284.95001220703125,297.505859375,292.0856018066406,297.2877197265625,297.2236328125,284.94793701171875,1.0,0.5384435057640076,0.242116630077362,0.242116630077362,1.0,1.0,-2.8812804222106934,0.4272350668907165,2.454045295715332,-0.22467702627182,0.8947359919548035,0.8947359919548035,0.0,126.84521484375,113.0,47090.9296875,0.0,1987.5474853515625,1.0,280.298095703125,283.38409423828125,295.0184936523437,297.9795837402344,293.1499938964844,293.1499938964844,280.3500061035156,35987.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781325817108154,1.0,0.0,0.0,3.6260175704956055,3.626041412353516,8.773100717007765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.58154296875,0.0,1506.5550537109375,1895.4371337890625,0.0,3199.077392578125,0.9000685214996338,1.0,0.0,3.0,1.0,0.0
12405960,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8057536482810974,0.2800141870975494,0.2536573410034179,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.6148037910461426,0.512291431427002,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9043163061141968,0.4005804359912872,0.2806366682052612,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8563883304595947,0.339999109506607,0.3235062062740326,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7497739195823669,0.2253352701663971,1.0230109691619873,284.9822082519531,284.95001220703125,297.49725341796875,292.0831604003906,297.2918701171875,297.2314758300781,284.98272705078125,1.0,0.535417377948761,0.24324831366539,0.24324831366539,1.0,1.0,-2.873262405395508,0.4281873106956482,2.445075035095215,-0.2219160348176956,0.8954271078109741,0.8954271078109741,0.0,123.85215759277344,116.0,46844.859375,0.0,1959.744384765625,1.0,280.3416748046875,283.4240417480469,295.0343933105469,298.02496337890625,293.1499938964844,293.1499938964844,280.6499938964844,35983.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739093542098999,1.0,0.0,0.0,3.6302237510681152,3.6302475929260254,8.793466008683026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.6982421875,0.0,1511.1533203125,1895.4371337890625,0.0,3159.478515625,0.9009042978286744,1.0,0.0,3.0,1.0,0.0
12406020,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.813084065914154,0.2815075814723968,0.25478196144104,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.9990000128746032,0.6208998560905457,0.500672459602356,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.915066421031952,0.4045691788196563,0.2832356691360473,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.8642297983169556,0.3418795168399811,0.3250337839126587,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7562699913978577,0.2264392077922821,1.026874542236328,285.16064453125,284.95001220703125,297.480224609375,292.07843017578125,297.3067932128906,297.2557067871094,285.1617736816406,1.0,0.5332856774330139,0.2455116957426071,0.2455116957426071,1.0,1.0,-2.870231866836548,0.4330619871616363,2.4371697902679443,-0.2166346758604049,0.8997052907943726,0.8997052907943726,0.0,120.57945251464844,119.0,45522.93359375,0.0,1938.7779541015625,1.0,280.64166259765625,283.6233825683594,295.0305480957031,297.93341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35955.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617240786552429,1.0,0.0,0.0,3.6461856365203857,3.646209716796875,8.870964620655286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.37451171875,0.0,1528.593994140625,1895.4371337890625,0.0,3045.17578125,0.9045928120613098,1.0,0.0,3.0,1.0,0.0
12406080,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.813084065914154,0.2815075814723968,0.25478196144104,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.9990000128746032,0.6208998560905457,0.500672459602356,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.915066421031952,0.4045691788196563,0.2832356691360473,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.8642297983169556,0.3418795168399811,0.3250337839126587,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7562699913978577,0.2264392077922821,1.026874542236328,285.16064453125,284.95001220703125,297.480224609375,292.07843017578125,297.3067932128906,297.2557067871094,285.1617736816406,1.0,0.5332856774330139,0.2455116957426071,0.2455116957426071,1.0,1.0,-2.870231866836548,0.4330619871616363,2.4371697902679443,-0.2166346758604049,0.8997052907943726,0.8997052907943726,0.0,120.57945251464844,119.0,45522.93359375,0.0,1938.7779541015625,1.0,280.64166259765625,283.6233825683594,295.0305480957031,297.93341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35955.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617240786552429,1.0,0.0,0.0,3.6461856365203857,3.646209716796875,8.870964620655286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.37451171875,0.0,1528.593994140625,1895.4371337890625,0.0,3045.17578125,0.9045928120613098,1.0,0.0,3.0,1.0,0.0
12406140,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.8180453181266785,0.2833017408847809,0.2562570571899414,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.9990000128746032,0.627711832523346,0.4940493106842041,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.9233869910240172,0.4088916778564453,0.2861296832561493,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.8698261976242065,0.3441187143325805,0.3269932270050049,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.7609727382659912,0.227883905172348,1.0326353311538696,285.3465881347656,284.95001220703125,297.4634094238281,292.07391357421875,297.3269348144531,297.2866516113281,285.34796142578125,1.0,0.5333070755004883,0.2477750778198242,0.2477750778198242,1.0,1.0,-2.87679386138916,0.4401579797267914,2.436635971069336,-0.2111143171787262,0.9065227508544922,0.9065227508544922,0.0,119.06033325195312,122.0,44362.49609375,0.0,1941.9354248046875,1.0,280.9418334960937,283.8263854980469,295.03094482421875,297.8588562011719,293.1499938964844,293.1499938964844,280.6499938964844,35927.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505600094795227,1.0,0.0,0.0,3.672649621963501,3.672673940658569,9.000203249343031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.22021484375,0.0,1557.9659423828125,1895.4371337890625,0.0,2940.515869140625,0.910630226135254,1.0,0.0,3.0,1.0,0.0
12406200,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.8180453181266785,0.2833017408847809,0.2562570571899414,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.9990000128746032,0.627711832523346,0.4940493106842041,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.9233869910240172,0.4088916778564453,0.2861296832561493,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.8698261976242065,0.3441187143325805,0.3269932270050049,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.7609727382659912,0.227883905172348,1.0326353311538696,285.3465881347656,284.95001220703125,297.4634094238281,292.07391357421875,297.3269348144531,297.2866516113281,285.34796142578125,1.0,0.5333070755004883,0.2477750778198242,0.2477750778198242,1.0,1.0,-2.87679386138916,0.4401579797267914,2.436635971069336,-0.2111143171787262,0.9065227508544922,0.9065227508544922,0.0,119.06033325195312,122.0,44362.49609375,0.0,1941.9354248046875,1.0,280.9418334960937,283.8263854980469,295.03094482421875,297.8588562011719,293.1499938964844,293.1499938964844,280.6499938964844,35927.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505600094795227,1.0,0.0,0.0,3.672649621963501,3.672673940658569,9.000203249343031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.22021484375,0.0,1557.9659423828125,1895.4371337890625,0.0,2940.515869140625,0.910630226135254,1.0,0.0,3.0,1.0,0.0
12406260,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.8195180892944336,0.2838605046272278,0.2571466267108917,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.9990000128746032,0.632392406463623,0.4929382801055908,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.927209496498108,0.4118924438953399,0.2885305881500244,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.8718388676643372,0.3453635275363922,0.3285088241100311,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7627000212669373,0.228705421090126,1.0374075174331665,285.1742858886719,284.95001220703125,297.44683837890625,292.0695495605469,297.3328857421875,297.29937744140625,285.1730651855469,1.0,0.5347771048545837,0.2499746233224868,0.2499746233224868,1.0,1.0,-2.886971950531006,0.4479933381080627,2.438978433609009,-0.2055475860834121,0.908122420310974,0.908122420310974,0.0,119.15201568603516,125.0,45734.3203125,0.0,1958.9127197265625,1.0,280.6575927734375,283.6276550292969,295.1134948730469,298.0914611816406,293.1499938964844,293.1499938964844,280.3500061035156,35974.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636099696159363,1.0,0.0,0.0,3.6836965084075928,3.683720827102661,9.054427323462732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.8828125,0.0,1570.787109375,1895.4371337890625,0.0,3062.86572265625,0.912928819656372,1.0,0.0,3.0,1.0,0.0
12406320,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.8195180892944336,0.2838605046272278,0.2571466267108917,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.9990000128746032,0.632392406463623,0.4929382801055908,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.927209496498108,0.4118924438953399,0.2885305881500244,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.8718388676643372,0.3453635275363922,0.3285088241100311,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7627000212669373,0.228705421090126,1.0374075174331665,285.1742858886719,284.95001220703125,297.44683837890625,292.0695495605469,297.3328857421875,297.29937744140625,285.1730651855469,1.0,0.5347771048545837,0.2499746233224868,0.2499746233224868,1.0,1.0,-2.886971950531006,0.4479933381080627,2.438978433609009,-0.2055475860834121,0.908122420310974,0.908122420310974,0.0,119.15201568603516,125.0,45734.3203125,0.0,1958.9127197265625,1.0,280.6575927734375,283.6276550292969,295.1134948730469,298.0914611816406,293.1499938964844,293.1499938964844,280.3500061035156,35974.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636099696159363,1.0,0.0,0.0,3.6836965084075928,3.683720827102661,9.054427323462732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.8828125,0.0,1570.787109375,1895.4371337890625,0.0,3062.86572265625,0.912928819656372,1.0,0.0,3.0,1.0,0.0
12406380,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8167728781700134,0.2832449078559875,0.2568454146385193,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.6340945363044739,0.4976281523704529,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9255749583244324,0.4136552810668945,0.2899598777294159,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8693974018096924,0.3454621434211731,0.3288781940937042,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7605262398719788,0.228648155927658,1.0382649898529053,284.98651123046875,284.95001220703125,297.4304504394531,292.0653381347656,297.3209533691406,297.2888488769531,284.9853210449219,1.0,0.5369154810905457,0.2521741688251495,0.2521741688251495,1.0,1.0,-2.895441055297852,0.4554904103279114,2.439950704574585,-0.1999278962612152,0.907054603099823,0.907054603099823,0.0,120.71607208251952,128.0,47097.60546875,0.0,1980.4599609375,1.0,280.3579406738281,283.41754150390625,295.12030029296875,298.2006530761719,293.1499938964844,293.1499938964844,280.04998779296875,36005.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777654767036438,1.0,0.0,0.0,3.6821789741516113,3.68220329284668,9.046968330039816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.30078125,0.0,1569.3095703125,1895.4371337890625,0.0,3195.63623046875,0.912470281124115,1.0,0.0,3.0,1.0,0.0
12406440,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8167728781700134,0.2832449078559875,0.2568454146385193,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.6340945363044739,0.4976281523704529,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9255749583244324,0.4136552810668945,0.2899598777294159,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8693974018096924,0.3454621434211731,0.3288781940937042,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7605262398719788,0.228648155927658,1.0382649898529053,284.98651123046875,284.95001220703125,297.4304504394531,292.0653381347656,297.3209533691406,297.2888488769531,284.9853210449219,1.0,0.5369154810905457,0.2521741688251495,0.2521741688251495,1.0,1.0,-2.895441055297852,0.4554904103279114,2.439950704574585,-0.1999278962612152,0.907054603099823,0.907054603099823,0.0,120.71607208251952,128.0,47097.60546875,0.0,1980.4599609375,1.0,280.3579406738281,283.41754150390625,295.12030029296875,298.2006530761719,293.1499938964844,293.1499938964844,280.04998779296875,36005.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777654767036438,1.0,0.0,0.0,3.6821789741516113,3.68220329284668,9.046968330039816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.30078125,0.0,1569.3095703125,1895.4371337890625,0.0,3195.63623046875,0.912470281124115,1.0,0.0,3.0,1.0,0.0
12406500,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8145828247070312,0.2827377617359161,0.2565048933029175,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.6340546607971191,0.5011771321296692,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9237011075019836,0.4143097400665283,0.2905116975307464,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8672840595245361,0.3452709913253784,0.3288244009017944,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.758619487285614,0.228404015302658,1.0377117395401,284.8478088378906,284.95001220703125,297.4223022460937,292.06329345703125,297.31109619140625,297.2785339355469,284.8391418457031,1.0,0.5381131172180176,0.2532739341259002,0.2532739341259002,1.0,1.0,-2.899231672286988,0.4591569304466247,2.4400746822357178,-0.1971044093370437,0.9050357937812804,0.9050357937812804,0.0,121.80815887451172,128.0,48242.18359375,0.0,1992.078369140625,1.0,280.1004333496094,283.2536315917969,295.1365661621094,298.3395080566406,293.1499938964844,293.1499938964844,280.04998779296875,36030.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860408663749695,1.0,0.0,0.0,3.6774325370788574,3.677456617355346,9.023659117701754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.22998046875,0.0,1564.1328125,1895.4371337890625,0.0,3273.163330078125,0.911197066307068,1.0,0.0,3.0,1.0,0.0
12406560,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.8118387460708618,0.2821086049079895,0.2560020387172699,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.9990000128746032,0.6334708333015442,0.5054569244384766,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.9211551547050476,0.4148225784301758,0.2909175753593445,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.8646237850189209,0.3449356257915497,0.3285900950431824,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7562100887298584,0.2280262559652328,1.036435604095459,284.801025390625,284.95001220703125,297.4142150878906,292.061279296875,297.29901123046875,297.2652893066406,284.79998779296875,1.0,0.5393422245979309,0.2542507648468017,0.2542507648468017,1.0,1.0,-2.902444362640381,0.4624086320400238,2.440035820007324,-0.1945627629756927,0.9035260677337646,0.9035260677337646,0.0,123.08275604248048,131.0,48389.76171875,0.0,2003.6744384765625,1.0,280.05792236328125,283.2115173339844,295.1078491210937,298.2716064453125,293.1499938964844,293.1499938964844,279.75,36034.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88957279920578,1.0,0.0,0.0,3.669977188110352,3.670001268386841,8.987108799374255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.1298828125,0.0,1555.76806640625,1895.4371337890625,0.0,3306.212158203125,0.909623086452484,1.0,0.0,3.0,1.0,0.0
12406620,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.8056957721710205,0.2807077467441559,0.2548940181732178,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.9990000128746032,0.6310307383537292,0.514897346496582,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201171875,0.9154322147369384,0.4155775308609009,0.2915888130664825,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.8587842583656311,0.3440575897693634,0.3279354572296142,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205444335937,0.7508636116981506,0.2270456403493881,1.0328837633132937,284.6200866699219,284.95001220703125,297.39813232421875,292.05731201171875,297.27215576171875,297.2352905273437,284.6192626953125,1.0,0.5418578386306763,0.2562043666839599,0.2562043666839599,1.0,1.0,-2.908211708068848,0.4687469899654388,2.439464807510376,-0.1895027607679367,0.8976134657859802,0.8976134657859802,0.0,125.87879180908205,134.0,49613.53125,0.0,2027.06787109375,1.0,279.7581481933594,283.01129150390625,295.0957946777344,298.3354797363281,293.1499938964844,293.1499938964844,280.04998779296875,36063.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995988965034485,1.0,0.0,0.0,3.647136926651001,3.64716100692749,8.875594517121499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.61474609375,0.0,1530.4576416015625,1895.4371337890625,0.0,3399.84521484375,0.9043951034545898,1.0,0.0,3.0,1.0,0.0
12406680,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.8056957721710205,0.2807077467441559,0.2548940181732178,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.9990000128746032,0.6310307383537292,0.514897346496582,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201171875,0.9154322147369384,0.4155775308609009,0.2915888130664825,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.8587842583656311,0.3440575897693634,0.3279354572296142,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205444335937,0.7508636116981506,0.2270456403493881,1.0328837633132937,284.6200866699219,284.95001220703125,297.39813232421875,292.05731201171875,297.27215576171875,297.2352905273437,284.6192626953125,1.0,0.5418578386306763,0.2562043666839599,0.2562043666839599,1.0,1.0,-2.908211708068848,0.4687469899654388,2.439464807510376,-0.1895027607679367,0.8976134657859802,0.8976134657859802,0.0,125.87879180908205,134.0,49613.53125,0.0,2027.06787109375,1.0,279.7581481933594,283.01129150390625,295.0957946777344,298.3354797363281,293.1499938964844,293.1499938964844,280.04998779296875,36063.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995988965034485,1.0,0.0,0.0,3.647136926651001,3.64716100692749,8.875594517121499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.61474609375,0.0,1530.4576416015625,1895.4371337890625,0.0,3399.84521484375,0.9043951034545898,1.0,0.0,3.0,1.0,0.0
12406740,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8008966445922852,0.2805935740470886,0.254470944404602,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9990000128746032,0.6291328072547913,0.5230943560600281,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.9113484025001526,0.4176162481307983,0.292740911245346,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8542543649673462,0.3442201614379883,0.3278104066848755,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.7465773820877075,0.2267240136861801,1.0306720733642578,284.8065795898437,284.95001220703125,297.38214111328125,292.0534362792969,297.2578125,297.2212829589844,284.80859375,1.0,0.5445294976234436,0.2581579983234405,0.2581579983234405,1.0,1.0,-2.916125535964966,0.4756446778774261,2.440480947494507,-0.1844511330127716,0.8971797227859497,0.8971797227859497,0.0,128.45220947265625,137.0,48462.0390625,0.0,2053.046630859375,1.0,280.0421142578125,283.2199401855469,295.01739501953125,298.1148681640625,293.1499938964844,293.1499938964844,280.3500061035156,36012.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883932828903198,1.0,0.0,0.0,3.640577793121338,3.640601634979248,8.843697969496134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.95068359375,0.0,1522.8077392578125,1895.4371337890625,0.0,3295.17822265625,0.9031193256378174,1.0,0.0,3.0,1.0,0.0
12406800,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8008966445922852,0.2805935740470886,0.254470944404602,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9990000128746032,0.6291328072547913,0.5230943560600281,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.9113484025001526,0.4176162481307983,0.292740911245346,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8542543649673462,0.3442201614379883,0.3278104066848755,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.7465773820877075,0.2267240136861801,1.0306720733642578,284.8065795898437,284.95001220703125,297.38214111328125,292.0534362792969,297.2578125,297.2212829589844,284.80859375,1.0,0.5445294976234436,0.2581579983234405,0.2581579983234405,1.0,1.0,-2.916125535964966,0.4756446778774261,2.440480947494507,-0.1844511330127716,0.8971797227859497,0.8971797227859497,0.0,128.45220947265625,137.0,48462.0390625,0.0,2053.046630859375,1.0,280.0421142578125,283.2199401855469,295.01739501953125,298.1148681640625,293.1499938964844,293.1499938964844,280.3500061035156,36012.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883932828903198,1.0,0.0,0.0,3.640577793121338,3.640601634979248,8.843697969496134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.95068359375,0.0,1522.8077392578125,1895.4371337890625,0.0,3295.17822265625,0.9031193256378174,1.0,0.0,3.0,1.0,0.0
12406860,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.798876941204071,0.2816483676433563,0.2552665472030639,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6287111043930054,0.5286083221435547,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9102703928947448,0.4208892583847046,0.2948862314224243,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8522535562515259,0.3455381989479065,0.3288810849189758,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7445578575134277,0.2273060083389282,1.032657504081726,285.0114440917969,284.95001220703125,297.36627197265625,292.04962158203125,297.25653076171875,297.2242431640625,285.0135498046875,1.0,0.5476709604263306,0.2600696384906769,0.2600696384906769,1.0,1.0,-2.9299561977386475,0.48391854763031,2.446037530899048,-0.1793317943811416,0.8996621966362,0.8996621966362,0.0,130.52926635742188,140.0,47382.37109375,0.0,2086.692626953125,1.0,280.3417053222656,283.4423217773437,295.00537109375,298.01806640625,293.1499938964844,293.1499938964844,280.6499938964844,35977.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765425086021423,1.0,0.0,0.0,3.6480813026428223,3.648105144500733,8.880190875970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.69775390625,0.0,1530.864990234375,1895.4371337890625,0.0,3184.17041015625,0.9049326181411744,1.0,0.0,3.0,1.0,0.0
12406920,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.798876941204071,0.2816483676433563,0.2552665472030639,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6287111043930054,0.5286083221435547,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9102703928947448,0.4208892583847046,0.2948862314224243,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8522535562515259,0.3455381989479065,0.3288810849189758,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7445578575134277,0.2273060083389282,1.032657504081726,285.0114440917969,284.95001220703125,297.36627197265625,292.04962158203125,297.25653076171875,297.2242431640625,285.0135498046875,1.0,0.5476709604263306,0.2600696384906769,0.2600696384906769,1.0,1.0,-2.9299561977386475,0.48391854763031,2.446037530899048,-0.1793317943811416,0.8996621966362,0.8996621966362,0.0,130.52926635742188,140.0,47382.37109375,0.0,2086.692626953125,1.0,280.3417053222656,283.4423217773437,295.00537109375,298.01806640625,293.1499938964844,293.1499938964844,280.6499938964844,35977.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765425086021423,1.0,0.0,0.0,3.6480813026428223,3.648105144500733,8.880190875970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.69775390625,0.0,1530.864990234375,1895.4371337890625,0.0,3184.17041015625,0.9049326181411744,1.0,0.0,3.0,1.0,0.0
12406980,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.7979806661605835,0.283232182264328,0.2566337585449219,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9990000128746032,0.6293686032295227,0.5331812500953674,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.9103572964668274,0.4247470498085022,0.2975139319896698,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.8513432741165161,0.3474795818328857,0.3306320905685425,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.7436176538467407,0.228437453508377,1.037423014640808,285.2149658203125,284.95001220703125,297.3504333496094,292.0458374023437,297.26129150390625,297.2350158691406,285.2169494628906,1.0,0.5513150095939636,0.2619813084602356,0.2619813084602356,1.0,1.0,-2.948083877563477,0.4933046996593475,2.454779148101806,-0.1740387082099914,0.904853343963623,0.904853343963623,0.0,132.52322387695312,143.0,46385.125,0.0,2127.577880859375,1.0,280.6418151855469,283.6614074707031,295.0089416503906,297.95635986328125,293.1499938964844,293.1499938964844,280.3500061035156,35946.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666269779205322,1.0,0.0,0.0,3.6673777103424072,3.667401790618897,8.974382694759697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.60302734375,0.0,1552.182373046875,1895.4371337890625,0.0,3091.168212890625,0.9093761444091796,1.0,0.0,3.0,1.0,0.0
12407040,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.7979806661605835,0.283232182264328,0.2566337585449219,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9990000128746032,0.6293686032295227,0.5331812500953674,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.9103572964668274,0.4247470498085022,0.2975139319896698,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.8513432741165161,0.3474795818328857,0.3306320905685425,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.7436176538467407,0.228437453508377,1.037423014640808,285.2149658203125,284.95001220703125,297.3504333496094,292.0458374023437,297.26129150390625,297.2350158691406,285.2169494628906,1.0,0.5513150095939636,0.2619813084602356,0.2619813084602356,1.0,1.0,-2.948083877563477,0.4933046996593475,2.454779148101806,-0.1740387082099914,0.904853343963623,0.904853343963623,0.0,132.52322387695312,143.0,46385.125,0.0,2127.577880859375,1.0,280.6418151855469,283.6614074707031,295.0089416503906,297.95635986328125,293.1499938964844,293.1499938964844,280.3500061035156,35946.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666269779205322,1.0,0.0,0.0,3.6673777103424072,3.667401790618897,8.974382694759697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.60302734375,0.0,1552.182373046875,1895.4371337890625,0.0,3091.168212890625,0.9093761444091796,1.0,0.0,3.0,1.0,0.0
12407100,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7973213791847229,0.2836595475673675,0.2572742104530334,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.6293351650238037,0.5358010530471802,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9101477265357972,0.4262679815292358,0.2987899482250213,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8507369160652161,0.3481945395469665,0.3315242826938629,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7430617809295654,0.2288638949394226,1.0400445461273191,285.096923828125,284.95001220703125,297.3425598144531,292.0439758300781,297.2607116699219,297.23663330078125,285.0893249511719,1.0,0.5532817840576172,0.2629371285438537,0.2629371285438537,1.0,1.0,-2.9577620029449463,0.4981774091720581,2.459584474563598,-0.1713048219680786,0.9047160744667052,0.9047160744667052,0.0,133.6475067138672,143.0,47612.96875,0.0,2149.892578125,1.0,280.39813232421875,283.5143127441406,295.0848083496094,298.2005615234375,293.1499938964844,293.1499938964844,280.3500061035156,35981.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874809205532074,1.0,0.0,0.0,3.6715731620788574,3.671597242355346,8.99492704320437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.857421875,0.0,1557.161865234375,1895.4371337890625,0.0,3167.917724609375,0.910061538219452,1.0,0.0,3.0,1.0,0.0
12407160,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7955619096755981,0.2836470603942871,0.2574597001075744,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9990000128746032,0.628581702709198,0.5396497845649719,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9087429642677308,0.4273160696029663,0.2996760606765747,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8491898775100708,0.3485211730003357,0.3320240974426269,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7417087554931641,0.2290174216032028,1.0414482355117798,285.0562744140625,284.95001220703125,297.33465576171875,292.0421142578125,297.2561950683594,297.2331237792969,285.0555725097656,1.0,0.5552282929420471,0.2637673914432525,0.2637673914432525,1.0,1.0,-2.9659671783447266,0.5023984313011169,2.463568687438965,-0.1688815951347351,0.904973030090332,0.904973030090332,0.0,135.07435607910156,131.0,47867.5546875,0.0,2171.31005859375,1.0,280.3575744628906,283.4752197265625,295.0892333984375,298.1959533691406,293.1499938964844,293.1499938964844,280.04998779296875,35991.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802549242973328,1.0,0.0,0.0,3.672010898590088,3.672035217285156,8.997072882266366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9619140625,0.0,1557.727783203125,1895.4371337890625,0.0,3218.969482421875,0.910246193408966,1.0,0.0,3.0,1.0,0.0
12407220,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7966558933258057,0.2828697860240936,0.2569470703601837,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6262572407722473,0.53642338514328,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.911941945552826,0.428602397441864,0.3007237315177917,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8509078621864319,0.3484036028385162,0.332116037607193,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7429673075675964,0.2287144511938095,1.040831208229065,284.8671569824219,284.95001220703125,297.31890869140625,292.0383605957031,297.2427673339844,297.2204284667969,284.8653869628906,1.0,0.5535961985588074,0.2654279470443725,0.2654279470443725,1.0,1.0,-2.962131261825561,0.5058190226554871,2.4563121795654297,-0.1642512083053589,0.9023317694664,0.9023317694664,0.0,134.0157928466797,119.0,49120.96484375,0.0,2159.248046875,1.0,280.0580749511719,283.2655334472656,295.093017578125,298.3016357421875,293.1499938964844,293.1499938964844,279.75,36024.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894305408000946,1.0,0.0,0.0,3.663948774337769,3.663972854614258,8.957608770288061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.3916015625,0.0,1548.9256591796875,1895.4371337890625,0.0,3350.447021484375,0.9083082675933838,1.0,0.0,3.0,1.0,0.0
12407280,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7966558933258057,0.2828697860240936,0.2569470703601837,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6262572407722473,0.53642338514328,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.911941945552826,0.428602397441864,0.3007237315177917,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8509078621864319,0.3484036028385162,0.332116037607193,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7429673075675964,0.2287144511938095,1.040831208229065,284.8671569824219,284.95001220703125,297.31890869140625,292.0383605957031,297.2427673339844,297.2204284667969,284.8653869628906,1.0,0.5535961985588074,0.2654279470443725,0.2654279470443725,1.0,1.0,-2.962131261825561,0.5058190226554871,2.4563121795654297,-0.1642512083053589,0.9023317694664,0.9023317694664,0.0,134.0157928466797,119.0,49120.96484375,0.0,2159.248046875,1.0,280.0580749511719,283.2655334472656,295.093017578125,298.3016357421875,293.1499938964844,293.1499938964844,279.75,36024.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894305408000946,1.0,0.0,0.0,3.663948774337769,3.663972854614258,8.957608770288061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.3916015625,0.0,1548.9256591796875,1895.4371337890625,0.0,3350.447021484375,0.9083082675933838,1.0,0.0,3.0,1.0,0.0
12407340,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.8013330698013306,0.2815068960189819,0.255715936422348,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.9990000128746032,0.6247444152832031,0.5248187780380249,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.9200929403305054,0.4292289614677429,0.3011625409126282,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626892089844,0.856354832649231,0.3476057052612304,0.3313774168491363,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.7472208142280579,0.2278421372175216,1.0368787050247192,284.66241455078125,284.95001220703125,297.3031616210937,292.0346069335937,297.2273254394531,297.205078125,284.6600952148437,1.0,0.5481655597686768,0.2670884728431701,0.2670884728431701,1.0,1.0,-2.94160532951355,0.5050919651985168,2.436513185501098,-0.1602433770895004,0.8968414664268494,0.8968414664268494,0.0,129.9383544921875,122.0,50070.625,0.0,2103.388671875,1.0,279.7582092285156,283.0465087890625,295.0751037597656,298.3514099121094,293.1499938964844,293.1499938964844,280.04998779296875,36058.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048536419868468,1.0,0.0,0.0,3.6433918476104736,3.643415927886963,8.857375632942421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.77099609375,0.0,1526.2640380859375,1895.4371337890625,0.0,3448.78369140625,0.9035684466362,1.0,0.0,3.0,1.0,0.0
