time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407400,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.8013330698013306,0.2815068960189819,0.255715936422348,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.9990000128746032,0.6247444152832031,0.5248187780380249,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.9200929403305054,0.4292289614677429,0.3011625409126282,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626892089844,0.856354832649231,0.3476057052612304,0.3313774168491363,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.7472208142280579,0.2278421372175216,1.0368787050247192,284.66241455078125,284.95001220703125,297.3031616210937,292.0346069335937,297.2273254394531,297.205078125,284.6600952148437,1.0,0.5481655597686768,0.2670884728431701,0.2670884728431701,1.0,1.0,-2.94160532951355,0.5050919651985168,2.436513185501098,-0.1602433770895004,0.8968414664268494,0.8968414664268494,0.0,129.9383544921875,122.0,50070.625,0.0,2103.388671875,1.0,279.7582092285156,283.0465087890625,295.0751037597656,298.3514099121094,293.1499938964844,293.1499938964844,280.04998779296875,36058.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048536419868468,1.0,0.0,0.0,3.6433918476104736,3.643415927886963,8.857375632942421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.77099609375,0.0,1526.2640380859375,1895.4371337890625,0.0,3448.78369140625,0.9035684466362,1.0,0.0,3.0,1.0,0.0
12407460,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8042330741882324,0.2813076376914978,0.2550784647464752,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.6259043216705322,0.51801598072052,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9259021878242492,0.4311646223068237,0.3021135330200195,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.859747588634491,0.3476984798908233,0.3310480713844299,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7496939897537231,0.2275560051202774,1.0340980291366575,284.8227844238281,284.95001220703125,297.2873840332031,292.03082275390625,297.2222900390625,297.2030944824219,284.8238525390625,1.0,0.5455087423324585,0.268999308347702,0.268999308347702,1.0,1.0,-2.930043458938598,0.5072158575057983,2.4228274822235107,-0.1558336168527603,0.8964359164237976,0.8964359164237976,0.0,127.58355712890624,125.0,48622.1484375,0.0,2071.95458984375,1.0,280.0421142578125,283.2344970703125,294.9894714355469,298.1037902832031,293.1499938964844,293.1499938964844,280.3500061035156,36012.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925574421882629,1.0,0.0,0.0,3.637292861938477,3.6373167037963854,8.827746569295414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.7734375,0.0,1519.1685791015625,1895.4371337890625,0.0,3334.1162109375,0.902383267879486,1.0,0.0,3.0,1.0,0.0
12407520,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8042330741882324,0.2813076376914978,0.2550784647464752,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.6259043216705322,0.51801598072052,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9259021878242492,0.4311646223068237,0.3021135330200195,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.859747588634491,0.3476984798908233,0.3310480713844299,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7496939897537231,0.2275560051202774,1.0340980291366575,284.8227844238281,284.95001220703125,297.2873840332031,292.03082275390625,297.2222900390625,297.2030944824219,284.8238525390625,1.0,0.5455087423324585,0.268999308347702,0.268999308347702,1.0,1.0,-2.930043458938598,0.5072158575057983,2.4228274822235107,-0.1558336168527603,0.8964359164237976,0.8964359164237976,0.0,127.58355712890624,125.0,48622.1484375,0.0,2071.95458984375,1.0,280.0421142578125,283.2344970703125,294.9894714355469,298.1037902832031,293.1499938964844,293.1499938964844,280.3500061035156,36012.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925574421882629,1.0,0.0,0.0,3.637292861938477,3.6373167037963854,8.827746569295414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.7734375,0.0,1519.1685791015625,1895.4371337890625,0.0,3334.1162109375,0.902383267879486,1.0,0.0,3.0,1.0,0.0
12407580,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8073039650917053,0.282247930765152,0.2556712329387665,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.6289016008377075,0.5134363174438477,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9315183758735656,0.4343740344047546,0.3041274547576904,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8630066514015198,0.3488906323909759,0.3319006264209747,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7521721124649048,0.228119820356369,1.0355433225631714,285.00897216796875,284.95001220703125,297.27154541015625,292.0269775390625,297.2274780273437,297.2143859863281,285.0103759765625,1.0,0.544894278049469,0.2709101438522339,0.2709101438522339,1.0,1.0,-2.9304237365722656,0.5123423337936401,2.418081521987915,-0.1509265452623367,0.898754358291626,0.898754358291626,0.0,126.32937622070312,128.0,47307.609375,0.0,2066.3037109375,1.0,280.3416748046875,283.44146728515625,294.9740600585937,297.9869079589844,293.1499938964844,293.1499938964844,280.6499938964844,35978.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789106607437134,1.0,0.0,0.0,3.6443333625793457,3.644357204437256,8.861953801897471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.57763671875,0.0,1526.716064453125,1895.4371337890625,0.0,3206.37060546875,0.9040842056274414,1.0,0.0,3.0,1.0,0.0
12407640,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8073039650917053,0.282247930765152,0.2556712329387665,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.6289016008377075,0.5134363174438477,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9315183758735656,0.4343740344047546,0.3041274547576904,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8630066514015198,0.3488906323909759,0.3319006264209747,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7521721124649048,0.228119820356369,1.0355433225631714,285.00897216796875,284.95001220703125,297.27154541015625,292.0269775390625,297.2274780273437,297.2143859863281,285.0103759765625,1.0,0.544894278049469,0.2709101438522339,0.2709101438522339,1.0,1.0,-2.9304237365722656,0.5123423337936401,2.418081521987915,-0.1509265452623367,0.898754358291626,0.898754358291626,0.0,126.32937622070312,128.0,47307.609375,0.0,2066.3037109375,1.0,280.3416748046875,283.44146728515625,294.9740600585937,297.9869079589844,293.1499938964844,293.1499938964844,280.6499938964844,35978.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789106607437134,1.0,0.0,0.0,3.6443333625793457,3.644357204437256,8.861953801897471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.57763671875,0.0,1526.716064453125,1895.4371337890625,0.0,3206.37060546875,0.9040842056274414,1.0,0.0,3.0,1.0,0.0
12407700,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8085684776306152,0.2829196453094482,0.2561790347099304,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.9990000128746032,0.6307587027549744,0.5120548605918884,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.933910608291626,0.4362135231494903,0.3053189218044281,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.8643627762794495,0.3497185707092285,0.3325772285461426,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.7532347440719604,0.228599801659584,1.0372852087020874,285.1487121582031,284.95001220703125,297.2635803222656,292.0250244140625,297.2319641113281,297.22247314453125,285.15753173828125,1.0,0.5452165007591248,0.2718655467033386,0.2718655467033386,1.0,1.0,-2.933709144592285,0.5156938433647156,2.418015241622925,-0.1483578979969024,0.9014269709587096,0.9014269709587096,0.0,126.07463073730467,128.0,46214.54296875,0.0,2070.56591796875,1.0,280.5986328125,283.6048278808594,294.9524841308594,297.8467102050781,293.1499938964844,293.1499938964844,280.6499938964844,35953.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706610798835754,1.0,0.0,0.0,3.6520586013793945,3.652082681655884,8.899565386855102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.70068359375,0.0,1535.11279296875,1895.4371337890625,0.0,3129.011962890625,0.9060266017913818,1.0,0.0,3.0,1.0,0.0
12407760,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8098123669624329,0.2837195694446563,0.256862461566925,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.9990000128746032,0.632800817489624,0.5110433101654053,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.936224639415741,0.4382016956806183,0.3066709041595459,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.8656805157661438,0.3506897687911987,0.333443135023117,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.754295289516449,0.229200392961502,1.0397465229034424,285.199462890625,284.95001220703125,297.255615234375,292.0230712890625,297.2375183105469,297.2320251464844,285.2009582519531,1.0,0.5459019541740417,0.2727712094783783,0.2727712094783783,1.0,1.0,-2.9389357566833496,0.5194240212440491,2.419511556625366,-0.145840436220169,0.9036446809768676,0.9036446809768676,0.0,125.99686431884766,131.0,46133.6875,0.0,2079.013916015625,1.0,280.6418762207031,283.6496887207031,294.9771423339844,297.9121398925781,293.1499938964844,293.1499938964844,280.3500061035156,35949.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671655654907227,1.0,0.0,0.0,3.662559986114502,3.662584066390991,8.950819392339326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.02099609375,0.0,1546.804931640625,1895.4371337890625,0.0,3096.220703125,0.9082825779914856,1.0,0.0,3.0,1.0,0.0
12407820,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8096165060997009,0.2840361893177032,0.2575491070747375,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.6349877715110779,0.5127853751182556,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9374599456787108,0.4407334327697754,0.3087704181671142,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8657360076904297,0.3515841364860534,0.3346441984176636,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7542824149131775,0.2297159731388092,1.0432357788085938,285.03179931640625,284.95001220703125,297.2396240234375,292.01904296875,297.236572265625,297.2356262207031,285.03076171875,1.0,0.5479705929756165,0.2745825350284576,0.2745825350284576,1.0,1.0,-2.950018882751465,0.5270587801933289,2.422960042953491,-0.140662282705307,0.9033737778663636,0.9033737778663636,0.0,126.90248107910156,134.0,47482.078125,0.0,2102.396240234375,1.0,280.3576965332031,283.4560852050781,295.0590209960937,298.1438293457031,293.1499938964844,293.1499938964844,280.04998779296875,35995.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793588280677795,1.0,0.0,0.0,3.665638208389282,3.665662527084351,8.965871529653668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.89208984375,0.0,1550.60205078125,1895.4371337890625,0.0,3210.5712890625,0.9087997674942015,1.0,0.0,3.0,1.0,0.0
12407880,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8096165060997009,0.2840361893177032,0.2575491070747375,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.6349877715110779,0.5127853751182556,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9374599456787108,0.4407334327697754,0.3087704181671142,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8657360076904297,0.3515841364860534,0.3346441984176636,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7542824149131775,0.2297159731388092,1.0432357788085938,285.03179931640625,284.95001220703125,297.2396240234375,292.01904296875,297.236572265625,297.2356262207031,285.03076171875,1.0,0.5479705929756165,0.2745825350284576,0.2745825350284576,1.0,1.0,-2.950018882751465,0.5270587801933289,2.422960042953491,-0.140662282705307,0.9033737778663636,0.9033737778663636,0.0,126.90248107910156,134.0,47482.078125,0.0,2102.396240234375,1.0,280.3576965332031,283.4560852050781,295.0590209960937,298.1438293457031,293.1499938964844,293.1499938964844,280.04998779296875,35995.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793588280677795,1.0,0.0,0.0,3.665638208389282,3.665662527084351,8.965871529653668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.89208984375,0.0,1550.60205078125,1895.4371337890625,0.0,3210.5712890625,0.9087997674942015,1.0,0.0,3.0,1.0,0.0
12407940,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8056949973106384,0.2832245826721191,0.2570846974849701,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9990000128746032,0.6342885494232178,0.5193240642547607,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9341998100280762,0.4420548379421234,0.3099007308483124,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8621832132339478,0.3513805568218231,0.3347404599189758,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7511584758758545,0.229418009519577,1.043038010597229,284.8499755859375,284.95001220703125,297.2234802246094,292.014892578125,297.2228698730469,297.2226867675781,284.8490600585937,1.0,0.5504307150840759,0.2763938903808594,0.2763938903808594,1.0,1.0,-2.958559036254883,0.5340870022773743,2.4244720935821533,-0.1355202794075012,0.9005228281021118,0.9005228281021118,0.0,129.03892517089844,137.0,48827.078125,0.0,2127.77392578125,1.0,280.0581359863281,283.2521057128906,295.0661315917969,298.2520751953125,293.1499938964844,293.1499938964844,279.75,36026.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926776051521301,1.0,0.0,0.0,3.656278371810913,3.6563024520874015,8.920142704482714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.412109375,0.0,1540.3656005859375,1895.4371337890625,0.0,3335.239013671875,0.9065883159637452,1.0,0.0,3.0,1.0,0.0
12408000,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8056949973106384,0.2832245826721191,0.2570846974849701,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9990000128746032,0.6342885494232178,0.5193240642547607,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9341998100280762,0.4420548379421234,0.3099007308483124,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8621832132339478,0.3513805568218231,0.3347404599189758,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7511584758758545,0.229418009519577,1.043038010597229,284.8499755859375,284.95001220703125,297.2234802246094,292.014892578125,297.2228698730469,297.2226867675781,284.8490600585937,1.0,0.5504307150840759,0.2763938903808594,0.2763938903808594,1.0,1.0,-2.958559036254883,0.5340870022773743,2.4244720935821533,-0.1355202794075012,0.9005228281021118,0.9005228281021118,0.0,129.03892517089844,137.0,48827.078125,0.0,2127.77392578125,1.0,280.0581359863281,283.2521057128906,295.0661315917969,298.2520751953125,293.1499938964844,293.1499938964844,279.75,36026.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926776051521301,1.0,0.0,0.0,3.656278371810913,3.6563024520874015,8.920142704482714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.412109375,0.0,1540.3656005859375,1895.4371337890625,0.0,3335.239013671875,0.9065883159637452,1.0,0.0,3.0,1.0,0.0
12408060,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7999782562255859,0.2819300591945648,0.2561054229736328,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.9990000128746032,0.6311641335487366,0.5282192826271057,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.9288617372512816,0.4428490400314331,0.3105971813201904,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.8569328188896179,0.3505945205688476,0.3342133164405823,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7465062141418457,0.2286296486854553,1.040457010269165,284.6726379394531,284.95001220703125,297.2071838378906,292.0106201171875,297.2045593261719,297.20379638671875,284.6719055175781,1.0,0.5529947280883789,0.2779265642166137,0.2779265642166137,1.0,1.0,-2.965177297592163,0.539931058883667,2.425246238708496,-0.1311410069465637,0.8953343629837036,0.8953343629837036,0.0,131.7882843017578,140.0,50115.1171875,0.0,2153.062744140625,1.0,279.7582702636719,283.0540466308594,295.0545349121094,298.32379150390625,293.1499938964844,293.1499938964844,280.04998779296875,36055.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038870930671692,1.0,0.0,0.0,3.636286497116089,3.636310338973999,8.822862014312705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.8154296875,0.0,1518.3768310546875,1895.4371337890625,0.0,3439.790283203125,0.9020022749900818,1.0,0.0,3.0,1.0,0.0
12408120,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7999782562255859,0.2819300591945648,0.2561054229736328,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.9990000128746032,0.6311641335487366,0.5282192826271057,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.9288617372512816,0.4428490400314331,0.3105971813201904,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.8569328188896179,0.3505945205688476,0.3342133164405823,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7465062141418457,0.2286296486854553,1.040457010269165,284.6726379394531,284.95001220703125,297.2071838378906,292.0106201171875,297.2045593261719,297.20379638671875,284.6719055175781,1.0,0.5529947280883789,0.2779265642166137,0.2779265642166137,1.0,1.0,-2.965177297592163,0.539931058883667,2.425246238708496,-0.1311410069465637,0.8953343629837036,0.8953343629837036,0.0,131.7882843017578,140.0,50115.1171875,0.0,2153.062744140625,1.0,279.7582702636719,283.0540466308594,295.0545349121094,298.32379150390625,293.1499938964844,293.1499938964844,280.04998779296875,36055.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038870930671692,1.0,0.0,0.0,3.636286497116089,3.636310338973999,8.822862014312705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.8154296875,0.0,1518.3768310546875,1895.4371337890625,0.0,3439.790283203125,0.9020022749900818,1.0,0.0,3.0,1.0,0.0
12408180,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.795473575592041,0.2818315923213959,0.255712479352951,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.6282997727394104,0.5361608862876892,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9249122142791748,0.4450476765632629,0.3118383288383484,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8526829481124878,0.3507503867149353,0.3340990841388702,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7426237463951111,0.228406623005867,1.038791298866272,284.8580627441406,284.95001220703125,297.19073486328125,292.00616455078125,297.19805908203125,297.2001037597656,284.8599853515625,1.0,0.5557063817977905,0.2794592380523681,0.2794592380523681,1.0,1.0,-2.973597288131714,0.546248733997345,2.4273483753204346,-0.1267823725938797,0.8955837488174438,0.8955837488174438,0.0,134.37237548828125,128.0,48974.578125,0.0,2180.77001953125,1.0,280.04205322265625,283.26055908203125,294.9740295410156,298.1029968261719,293.1499938964844,293.1499938964844,280.3500061035156,36004.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935061097145081,1.0,0.0,0.0,3.632751941680908,3.6327757835388175,8.805718039184285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.6923828125,0.0,1514.100830078125,1895.4371337890625,0.0,3342.98046875,0.9014021158218384,1.0,0.0,3.0,1.0,0.0
12408240,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.795473575592041,0.2818315923213959,0.255712479352951,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.6282997727394104,0.5361608862876892,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9249122142791748,0.4450476765632629,0.3118383288383484,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8526829481124878,0.3507503867149353,0.3340990841388702,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7426237463951111,0.228406623005867,1.038791298866272,284.8580627441406,284.95001220703125,297.19073486328125,292.00616455078125,297.19805908203125,297.2001037597656,284.8599853515625,1.0,0.5557063817977905,0.2794592380523681,0.2794592380523681,1.0,1.0,-2.973597288131714,0.546248733997345,2.4273483753204346,-0.1267823725938797,0.8955837488174438,0.8955837488174438,0.0,134.37237548828125,128.0,48974.578125,0.0,2180.77001953125,1.0,280.04205322265625,283.26055908203125,294.9740295410156,298.1029968261719,293.1499938964844,293.1499938964844,280.3500061035156,36004.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935061097145081,1.0,0.0,0.0,3.632751941680908,3.6327757835388175,8.805718039184285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.6923828125,0.0,1514.100830078125,1895.4371337890625,0.0,3342.98046875,0.9014021158218384,1.0,0.0,3.0,1.0,0.0
12408300,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7966436147689819,0.2822204530239105,0.255909264087677,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.6276394724845886,0.5342807173728943,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9273070693016052,0.4466476142406463,0.312813937664032,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8539159893989563,0.3512497842311859,0.3344129920005798,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7435056567192078,0.2285920977592468,1.039064645767212,284.9999389648437,284.95001220703125,297.18243408203125,292.0038757324219,297.1990966796875,297.2038269042969,285.0084228515625,1.0,0.5550418496131897,0.2802256047725677,0.2802256047725677,1.0,1.0,-2.973468542098999,0.5482788681983948,2.425189733505249,-0.1245343163609504,0.8972924947738647,0.8972924947738647,0.0,133.83909606933594,128.0,47864.32421875,0.0,2177.81591796875,1.0,280.29833984375,283.4260559082031,294.9403381347656,297.94342041015625,293.1499938964844,293.1499938964844,280.3500061035156,35976.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854891657829285,1.0,0.0,0.0,3.636303424835205,3.6363272666931152,8.822944437270053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.71728515625,0.0,1517.8111572265625,1895.4371337890625,0.0,3267.998291015625,0.9024102091789246,1.0,0.0,3.0,1.0,0.0
12408360,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.799972414970398,0.2827971279621124,0.2563191056251526,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.6279709935188293,0.5286712646484375,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9324811697006226,0.4484576880931854,0.3139850199222564,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8573098182678223,0.3519548773765564,0.3349489867687225,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7462155222892761,0.2289459407329559,1.0400688648223877,285.0466003417969,284.95001220703125,297.174072265625,292.00152587890625,297.2019958496094,297.21002197265625,285.0474853515625,1.0,0.5534924864768982,0.2809908092021942,0.2809908092021942,1.0,1.0,-2.970482349395752,0.5495666265487671,2.4209158420562744,-0.1225258484482765,0.8984520435333252,0.8984520435333252,0.0,132.1317596435547,131.0,47697.859375,0.0,2163.944091796875,1.0,280.3417663574219,283.4692687988281,294.9577331542969,297.9956359863281,293.1499938964844,293.1499938964844,280.6499938964844,35972.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818404078483582,1.0,0.0,0.0,3.642467498779297,3.642491579055786,8.852882160681474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.39404296875,0.0,1524.600341796875,1895.4371337890625,0.0,3233.825927734375,0.9036874175071716,1.0,0.0,3.0,1.0,0.0
12408420,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.8039082884788513,0.2842529416084289,0.2574689388275146,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.9990000128746032,0.6305171847343445,0.5234882235527039,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.9390499591827391,0.4524263739585876,0.3166080415248871,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.861352264881134,0.353729784488678,0.3364419937133789,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.7494627833366394,0.2300125509500503,1.0440151691436768,285.2308349609375,284.95001220703125,297.1571960449219,291.9967041015625,297.2095642089844,297.2247314453125,285.232177734375,1.0,0.5536386370658875,0.2825212776660919,0.2825212776660919,1.0,1.0,-2.975306987762451,0.5549840331077576,2.420323133468628,-0.1184107959270477,0.9037138223648072,0.9037138223648072,0.0,130.8507080078125,134.0,46495.5859375,0.0,2165.828125,1.0,280.64178466796875,283.6734619140625,294.955078125,297.9138488769531,293.1499938964844,293.1499938964844,280.3500061035156,35944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870966374874115,1.0,0.0,0.0,3.662418365478516,3.662442445755005,8.950127039497602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.80517578125,0.0,1546.612548828125,1895.4371337890625,0.0,3131.87548828125,0.9082689881324768,1.0,0.0,3.0,1.0,0.0
12408480,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.8039082884788513,0.2842529416084289,0.2574689388275146,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.9990000128746032,0.6305171847343445,0.5234882235527039,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.9390499591827391,0.4524263739585876,0.3166080415248871,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.861352264881134,0.353729784488678,0.3364419937133789,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.7494627833366394,0.2300125509500503,1.0440151691436768,285.2308349609375,284.95001220703125,297.1571960449219,291.9967041015625,297.2095642089844,297.2247314453125,285.232177734375,1.0,0.5536386370658875,0.2825212776660919,0.2825212776660919,1.0,1.0,-2.975306987762451,0.5549840331077576,2.420323133468628,-0.1184107959270477,0.9037138223648072,0.9037138223648072,0.0,130.8507080078125,134.0,46495.5859375,0.0,2165.828125,1.0,280.64178466796875,283.6734619140625,294.955078125,297.9138488769531,293.1499938964844,293.1499938964844,280.3500061035156,35944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870966374874115,1.0,0.0,0.0,3.662418365478516,3.662442445755005,8.950127039497602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.80517578125,0.0,1546.612548828125,1895.4371337890625,0.0,3131.87548828125,0.9082689881324768,1.0,0.0,3.0,1.0,0.0
12408540,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8045944571495056,0.2845444083213806,0.2581192553043365,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9990000128746032,0.6319066286087036,0.5235030651092529,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9414824843406676,0.4550539255142212,0.3187671899795532,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8623105883598328,0.3545771241188049,0.3375847339630127,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7502409815788269,0.2305349707603454,1.0474345684051514,285.0607604980469,284.95001220703125,297.1401062011719,291.9916381835937,297.2078552246094,297.2276306152344,285.05963134765625,1.0,0.5550819635391235,0.2840517163276672,0.2840517163276672,1.0,1.0,-2.984187364578247,0.561481773853302,2.42270565032959,-0.1138772219419479,0.9038111567497252,0.9038111567497252,0.0,131.20278930664062,137.0,47836.68359375,0.0,2183.0947265625,1.0,280.3576965332031,283.4781188964844,295.0321960449219,298.1395874023437,293.1499938964844,293.1499938964844,280.04998779296875,35991.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832033276557922,1.0,0.0,0.0,3.6670970916748047,3.667121410369873,8.97300935776002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.466796875,0.0,1552.2066650390625,1895.4371337890625,0.0,3246.59326171875,0.9091433882713318,1.0,0.0,3.0,1.0,0.0
12408600,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8045944571495056,0.2845444083213806,0.2581192553043365,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9990000128746032,0.6319066286087036,0.5235030651092529,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9414824843406676,0.4550539255142212,0.3187671899795532,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8623105883598328,0.3545771241188049,0.3375847339630127,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7502409815788269,0.2305349707603454,1.0474345684051514,285.0607604980469,284.95001220703125,297.1401062011719,291.9916381835937,297.2078552246094,297.2276306152344,285.05963134765625,1.0,0.5550819635391235,0.2840517163276672,0.2840517163276672,1.0,1.0,-2.984187364578247,0.561481773853302,2.42270565032959,-0.1138772219419479,0.9038111567497252,0.9038111567497252,0.0,131.20278930664062,137.0,47836.68359375,0.0,2183.0947265625,1.0,280.3576965332031,283.4781188964844,295.0321960449219,298.1395874023437,293.1499938964844,293.1499938964844,280.04998779296875,35991.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832033276557922,1.0,0.0,0.0,3.6670970916748047,3.667121410369873,8.97300935776002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.466796875,0.0,1552.2066650390625,1895.4371337890625,0.0,3246.59326171875,0.9091433882713318,1.0,0.0,3.0,1.0,0.0
12408660,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8012685179710388,0.2836856245994568,0.2576040625572204,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.6306604743003845,0.5288181304931641,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9391779899597168,0.4564553499221802,0.3199453949928283,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8594669699668884,0.3543154299259186,0.3376164436340332,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7477639317512512,0.2302283346652984,1.0471700429916382,284.87677001953125,284.95001220703125,297.1227111816406,291.986328125,297.19580078125,297.2171936035156,284.875732421875,1.0,0.5570939183235168,0.2855388820171356,0.2855388820171356,1.0,1.0,-2.991095542907715,0.5673713684082031,2.423724174499512,-0.109500840306282,0.9013022780418396,0.9013022780418396,0.0,132.97061157226562,140.0,49168.859375,0.0,2204.205810546875,1.0,280.05810546875,283.2720031738281,295.0370788574219,298.2445373535156,293.1499938964844,293.1499938964844,279.75,36022.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963874578475952,1.0,0.0,0.0,3.659264087677002,3.659288167953491,8.934716788644437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.51708984375,0.0,1543.6702880859375,1895.4371337890625,0.0,3369.88720703125,0.9072723984718324,1.0,0.0,3.0,1.0,0.0
12408720,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8012685179710388,0.2836856245994568,0.2576040625572204,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.6306604743003845,0.5288181304931641,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9391779899597168,0.4564553499221802,0.3199453949928283,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8594669699668884,0.3543154299259186,0.3376164436340332,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7477639317512512,0.2302283346652984,1.0471700429916382,284.87677001953125,284.95001220703125,297.1227111816406,291.986328125,297.19580078125,297.2171936035156,284.875732421875,1.0,0.5570939183235168,0.2855388820171356,0.2855388820171356,1.0,1.0,-2.991095542907715,0.5673713684082031,2.423724174499512,-0.109500840306282,0.9013022780418396,0.9013022780418396,0.0,132.97061157226562,140.0,49168.859375,0.0,2204.205810546875,1.0,280.05810546875,283.2720031738281,295.0370788574219,298.2445373535156,293.1499938964844,293.1499938964844,279.75,36022.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963874578475952,1.0,0.0,0.0,3.659264087677002,3.659288167953491,8.934716788644437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.51708984375,0.0,1543.6702880859375,1895.4371337890625,0.0,3369.88720703125,0.9072723984718324,1.0,0.0,3.0,1.0,0.0
12408780,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.796025812625885,0.2823450565338135,0.2565768659114837,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.9990000128746032,0.6271102428436279,0.5368867516517639,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.9345464110374452,0.4573221802711487,0.3206879496574402,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.8547236323356628,0.3534638881683349,0.3370219767093658,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.7435644268989563,0.229394793510437,1.0443952083587646,284.6968688964844,284.95001220703125,297.10504150390625,291.9807434082031,297.1803283691406,297.202392578125,284.6960144042969,1.0,0.5593249797821045,0.287026047706604,0.287026047706604,1.0,1.0,-2.996403932571411,0.5728544592857361,2.4235494136810303,-0.1051759794354438,0.8964195847511292,0.8964195847511292,0.0,135.4798583984375,128.0,50433.328125,0.0,2226.365234375,1.0,279.7582397460937,283.0711364746094,295.02398681640625,298.3133850097656,293.1499938964844,293.1499938964844,280.04998779296875,36051.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074455499649048,1.0,0.0,0.0,3.6407220363616943,3.640746116638184,8.844399417284876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.59912109375,0.0,1523.2545166015625,1895.4371337890625,0.0,3472.88232421875,0.9030091166496276,1.0,0.0,3.0,1.0,0.0
12408840,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.796025812625885,0.2823450565338135,0.2565768659114837,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.9990000128746032,0.6271102428436279,0.5368867516517639,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.9345464110374452,0.4573221802711487,0.3206879496574402,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.8547236323356628,0.3534638881683349,0.3370219767093658,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.7435644268989563,0.229394793510437,1.0443952083587646,284.6968688964844,284.95001220703125,297.10504150390625,291.9807434082031,297.1803283691406,297.202392578125,284.6960144042969,1.0,0.5593249797821045,0.287026047706604,0.287026047706604,1.0,1.0,-2.996403932571411,0.5728544592857361,2.4235494136810303,-0.1051759794354438,0.8964195847511292,0.8964195847511292,0.0,135.4798583984375,128.0,50433.328125,0.0,2226.365234375,1.0,279.7582397460937,283.0711364746094,295.02398681640625,298.3133850097656,293.1499938964844,293.1499938964844,280.04998779296875,36051.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074455499649048,1.0,0.0,0.0,3.6407220363616943,3.640746116638184,8.844399417284876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.59912109375,0.0,1523.2545166015625,1895.4371337890625,0.0,3472.88232421875,0.9030091166496276,1.0,0.0,3.0,1.0,0.0
12408900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7958375811576843,0.282034158706665,0.2560678422451019,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9990000128746032,0.6254763603210449,0.536190927028656,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9354589581489564,0.4582020342350006,0.3210810720920563,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.8547912836074829,0.3532938361167907,0.336667001247406,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.7434434294700623,0.2290977537631988,1.0425021648406982,284.822509765625,284.95001220703125,297.0960693359375,291.97784423828125,297.17608642578125,297.1994323730469,284.830322265625,1.0,0.5583150386810303,0.2877696454524994,0.2877696454524994,1.0,1.0,-2.9927420616149902,0.5739083290100098,2.4188337326049805,-0.1031079739332199,0.8967685103416443,0.8967685103416443,0.0,135.1470184326172,128.0,49296.49609375,0.0,2218.163818359375,1.0,280.0010681152344,283.222900390625,294.9495544433594,298.0757751464844,293.1499938964844,293.1499938964844,280.04998779296875,36014.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008448123931884,1.0,0.0,0.0,3.637357711791992,3.6373815536499023,8.828060913401714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.40625,0.0,1519.2559814453125,1895.4371337890625,0.0,3411.458251953125,0.9025164842605592,1.0,0.0,3.0,1.0,0.0
12408960,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7982128262519836,0.282139778137207,0.2559652328491211,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6249053478240967,0.5313417911529541,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9396088123321532,0.4595629870891571,0.321857213973999,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8573275804519653,0.3534974753856659,0.3366622030735016,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7453713417053223,0.2290603816509246,1.041591763496399,284.86541748046875,284.95001220703125,297.0870361328125,291.9748840332031,297.17547607421875,297.2012939453125,284.8661804199219,1.0,0.5564127564430237,0.2884765863418579,0.2884765863418579,1.0,1.0,-2.986626386642456,0.574213981628418,2.412412405014038,-0.1013879925012588,0.8966799974441528,0.8966799974441528,0.0,133.52635192871094,131.0,49071.96875,0.0,2199.109130859375,1.0,280.0422058105469,283.26416015625,294.9407653808594,298.081787109375,293.1499938964844,293.1499938964844,280.3500061035156,36004.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967638611793518,1.0,0.0,0.0,3.637707233428955,3.637731313705444,8.829758257888898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.7021484375,0.0,1519.5716552734375,1895.4371337890625,0.0,3373.39990234375,0.9025017619132996,1.0,0.0,3.0,1.0,0.0
12409020,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8012409806251526,0.2830356657505035,0.2565196752548218,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.6259691119194031,0.5266448855400085,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9452416896820068,0.4630708396434784,0.3240742087364197,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8604875802993774,0.3546158671379089,0.3374424576759338,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7477412819862366,0.2295761406421661,1.04276704788208,285.0489807128906,284.95001220703125,297.0686950683594,291.9686889648437,297.17919921875,297.2113952636719,285.0503234863281,1.0,0.5558978915214539,0.2898904383182525,0.2898904383182525,1.0,1.0,-2.9866418838500977,0.578101396560669,2.4085404872894287,-0.0977324098348617,0.8995082378387451,0.8995082378387451,0.0,132.18739318847656,134.0,47772.515625,0.0,2192.3046875,1.0,280.3417053222656,283.4696960449219,294.9208068847656,297.9623718261719,293.1499938964844,293.1499938964844,280.6499938964844,35972.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841801881790161,1.0,0.0,0.0,3.647019863128662,3.647043943405152,8.875024946064514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.69287109375,0.0,1529.652587890625,1895.4371337890625,0.0,3255.7421875,0.9047101140022278,1.0,0.0,3.0,1.0,0.0
12409080,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8012409806251526,0.2830356657505035,0.2565196752548218,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.6259691119194031,0.5266448855400085,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9452416896820068,0.4630708396434784,0.3240742087364197,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8604875802993774,0.3546158671379089,0.3374424576759338,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7477412819862366,0.2295761406421661,1.04276704788208,285.0489807128906,284.95001220703125,297.0686950683594,291.9686889648437,297.17919921875,297.2113952636719,285.0503234863281,1.0,0.5558978915214539,0.2898904383182525,0.2898904383182525,1.0,1.0,-2.9866418838500977,0.578101396560669,2.4085404872894287,-0.0977324098348617,0.8995082378387451,0.8995082378387451,0.0,132.18739318847656,134.0,47772.515625,0.0,2192.3046875,1.0,280.3417053222656,283.4696960449219,294.9208068847656,297.9623718261719,293.1499938964844,293.1499938964844,280.6499938964844,35972.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841801881790161,1.0,0.0,0.0,3.647019863128662,3.647043943405152,8.875024946064514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.69287109375,0.0,1529.652587890625,1895.4371337890625,0.0,3255.7421875,0.9047101140022278,1.0,0.0,3.0,1.0,0.0
12409140,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.8036547303199768,0.2844717800617218,0.2576751112937927,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9990000128746032,0.6283254623413086,0.5243905782699585,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.9497442245483398,0.4672068655490875,0.3268288969993591,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.8629488348960876,0.3563361465930938,0.3389133214950561,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.7497079968452454,0.23064586520195,1.0468847751617432,285.23748779296875,284.95001220703125,297.04998779296875,291.9621887207031,297.1859436035156,297.2256164550781,285.2389221191406,1.0,0.5569556951522827,0.2913043200969696,0.2913043200969696,1.0,1.0,-2.995342969894409,0.584333062171936,2.4110100269317627,-0.0935057029128074,0.9048962593078612,0.9048962593078612,0.0,131.8919677734375,137.0,46608.99609375,0.0,2206.084228515625,1.0,280.6418151855469,283.6766662597656,294.9192199707031,297.8834228515625,293.1499938964844,293.1499938964844,280.3500061035156,35943.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730135560035706,1.0,0.0,0.0,3.667358160018921,3.667382478713989,8.974287197816011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.25390625,0.0,1552.1427001953125,1895.4371337890625,0.0,3151.0771484375,0.9093791842460632,1.0,0.0,3.0,1.0,0.0
12409200,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.8036547303199768,0.2844717800617218,0.2576751112937927,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9990000128746032,0.6283254623413086,0.5243905782699585,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.9497442245483398,0.4672068655490875,0.3268288969993591,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.8629488348960876,0.3563361465930938,0.3389133214950561,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.7497079968452454,0.23064586520195,1.0468847751617432,285.23748779296875,284.95001220703125,297.04998779296875,291.9621887207031,297.1859436035156,297.2256164550781,285.2389221191406,1.0,0.5569556951522827,0.2913043200969696,0.2913043200969696,1.0,1.0,-2.995342969894409,0.584333062171936,2.4110100269317627,-0.0935057029128074,0.9048962593078612,0.9048962593078612,0.0,131.8919677734375,137.0,46608.99609375,0.0,2206.084228515625,1.0,280.6418151855469,283.6766662597656,294.9192199707031,297.8834228515625,293.1499938964844,293.1499938964844,280.3500061035156,35943.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730135560035706,1.0,0.0,0.0,3.667358160018921,3.667382478713989,8.974287197816011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.25390625,0.0,1552.1427001953125,1895.4371337890625,0.0,3151.0771484375,0.9093791842460632,1.0,0.0,3.0,1.0,0.0
