time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409260,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8034201860427856,0.2847483456134796,0.2583310902118683,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.6291215419769287,0.5261741876602173,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.950985550880432,0.4699766635894775,0.329106718301773,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.862916111946106,0.3571325838565826,0.3400271534919739,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7496983408927917,0.2311688214540481,1.050403118133545,285.0699768066406,284.95001220703125,297.028076171875,291.9543762207031,297.1830749511719,297.2283935546875,285.0689392089844,1.0,0.5590565204620361,0.2927208840847015,0.2927208840847015,1.0,1.0,-3.006584644317627,0.5912813544273376,2.4153032302856445,-0.0890030190348625,0.9051339030265808,0.9051339030265808,0.0,132.83843994140625,155.0,47989.09765625,0.0,2230.7998046875,1.0,280.3576354980469,283.4832458496094,294.9960632324219,298.1119384765625,293.1499938964844,293.1499938964844,280.04998779296875,35989.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885492205619812,1.0,0.0,0.0,3.6725780963897705,3.67260217666626,8.999851957014471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.98828125,0.0,1558.354736328125,1895.4371337890625,0.0,3268.027099609375,0.9103770852088928,1.0,0.0,3.0,1.0,0.0
12409320,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8034201860427856,0.2847483456134796,0.2583310902118683,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.6291215419769287,0.5261741876602173,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.950985550880432,0.4699766635894775,0.329106718301773,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.862916111946106,0.3571325838565826,0.3400271534919739,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7496983408927917,0.2311688214540481,1.050403118133545,285.0699768066406,284.95001220703125,297.028076171875,291.9543762207031,297.1830749511719,297.2283935546875,285.0689392089844,1.0,0.5590565204620361,0.2927208840847015,0.2927208840847015,1.0,1.0,-3.006584644317627,0.5912813544273376,2.4153032302856445,-0.0890030190348625,0.9051339030265808,0.9051339030265808,0.0,132.83843994140625,155.0,47989.09765625,0.0,2230.7998046875,1.0,280.3576354980469,283.4832458496094,294.9960632324219,298.1119384765625,293.1499938964844,293.1499938964844,280.04998779296875,35989.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885492205619812,1.0,0.0,0.0,3.6725780963897705,3.67260217666626,8.999851957014471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.98828125,0.0,1558.354736328125,1895.4371337890625,0.0,3268.027099609375,0.9103770852088928,1.0,0.0,3.0,1.0,0.0
12409380,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7930764555931091,0.2839150726795196,0.2579764127731323,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6261157989501953,0.5456841588020325,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9395793080329896,0.4715679585933685,0.3305179178714752,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8528215289115906,0.356876403093338,0.3402038812637329,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7412470579147339,0.2308954447507858,1.0510015487670898,284.9007873535156,284.95001220703125,297.0003662109375,291.9443359375,297.1693725585937,297.21881103515625,284.9008178710937,1.0,0.5668814778327942,0.2941374480724334,0.2941374480724334,1.0,1.0,-3.0322158336639404,0.6021948456764221,2.430021047592163,-0.0840419083833694,0.9030181169509888,0.9030181169509888,0.0,139.43191528320312,158.0,49527.80078125,0.0,2310.775146484375,1.0,280.0580444335937,283.2881774902344,294.9988098144531,298.22320556640625,293.1499938964844,293.1499938964844,279.75,36017.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993698358535767,1.0,0.0,0.0,3.666082859039306,3.666107177734375,8.968046358859283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.57861328125,0.0,1551.270263671875,1895.4371337890625,0.0,3397.70947265625,0.9088250398635864,1.0,0.0,3.0,1.0,0.0
12409440,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7930764555931091,0.2839150726795196,0.2579764127731323,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6261157989501953,0.5456841588020325,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9395793080329896,0.4715679585933685,0.3305179178714752,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8528215289115906,0.356876403093338,0.3402038812637329,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7412470579147339,0.2308954447507858,1.0510015487670898,284.9007873535156,284.95001220703125,297.0003662109375,291.9443359375,297.1693725585937,297.21881103515625,284.9008178710937,1.0,0.5668814778327942,0.2941374480724334,0.2941374480724334,1.0,1.0,-3.0322158336639404,0.6021948456764221,2.430021047592163,-0.0840419083833694,0.9030181169509888,0.9030181169509888,0.0,139.43191528320312,158.0,49527.80078125,0.0,2310.775146484375,1.0,280.0580444335937,283.2881774902344,294.9988098144531,298.22320556640625,293.1499938964844,293.1499938964844,279.75,36017.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993698358535767,1.0,0.0,0.0,3.666082859039306,3.666107177734375,8.968046358859283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.57861328125,0.0,1551.270263671875,1895.4371337890625,0.0,3397.70947265625,0.9088250398635864,1.0,0.0,3.0,1.0,0.0
12409500,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.7879948616027832,0.2833211421966553,0.2576250433921814,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.9990000128746032,0.6229028105735779,0.5552468299865723,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.9339264035224916,0.4721729457378387,0.3310871422290802,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.8479553461074829,0.3565305769443512,0.3400757014751434,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.7371003031730652,0.2305378168821334,1.0503288507461548,284.7740173339844,284.95001220703125,296.98443603515625,291.93853759765625,297.161376953125,297.2131042480469,284.7667541503906,1.0,0.570018470287323,0.294845700263977,0.294845700263977,1.0,1.0,-3.043025016784668,0.6071147918701172,2.435910224914551,-0.0813373699784278,0.9006261229515076,0.9006261229515076,0.0,142.6873016357422,158.0,50771.50390625,0.0,2347.326171875,1.0,279.8009033203125,283.1337585449219,295.0130615234375,298.3675231933594,293.1499938964844,293.1499938964844,279.75,36040.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90785413980484,1.0,0.0,0.0,3.659447908401489,3.6594719886779785,8.935614914662438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.298828125,0.0,1544.0118408203125,1895.4371337890625,0.0,3476.6787109375,0.907133400440216,1.0,0.0,3.0,1.0,0.0
12409560,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7831894755363464,0.2826103270053863,0.257102757692337,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.9990000128746032,0.6190144419670105,0.5641102194786072,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7360534667969,0.9286417365074158,0.4726439118385315,0.3314997851848602,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.8434308767318726,0.3560472428798675,0.3397566676139831,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.7331647872924805,0.2300264537334442,1.0487796068191528,284.7360534667969,284.95001220703125,296.9672241210937,291.9322509765625,297.1512451171875,297.205078125,284.73553466796875,1.0,0.5728394985198975,0.295359194278717,0.295359194278717,1.0,1.0,-3.0513060092926025,0.6108496189117432,2.44045639038086,-0.0793744102120399,0.8987744450569153,0.8987744450569153,0.0,145.67477416992188,161.0,50967.0703125,0.0,2378.067138671875,1.0,279.7581481933594,283.0970458984375,294.982666015625,298.30291748046875,293.1499938964844,293.1499938964844,280.04998779296875,36043.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119025468826294,1.0,0.0,0.0,3.650308609008789,3.6503326892852783,8.891037737157603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.1748046875,0.0,1533.8397216796875,1895.4371337890625,0.0,3514.251708984375,0.9051856398582458,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7761892080307007,0.2824485301971435,0.2567469775676727,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.6123501062393188,0.5782654285430908,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9212806820869446,0.4751371145248413,0.3330023288726806,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8367525339126587,0.3561370372772217,0.3396695852279663,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7270982265472412,0.2295958548784256,1.0467015504837036,284.9205627441406,284.95001220703125,296.9289855957031,291.918212890625,297.13897705078125,297.20025634765625,284.9223937988281,1.0,0.5778142213821411,0.2963861525058746,0.2963861525058746,1.0,1.0,-3.0671043395996094,0.6180659532546997,2.44903826713562,-0.0756295770406723,0.8998598456382751,0.8998598456382751,0.0,150.66847229003906,164.0,49822.79296875,0.0,2433.456787109375,1.0,280.0422058105469,283.3007507324219,294.892822265625,298.07568359375,293.1499938964844,293.1499938964844,280.3500061035156,35995.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029535055160522,1.0,0.0,0.0,3.65056085586548,3.650584936141968,8.892267260307563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.2099609375,0.0,1533.7567138671875,1895.4371337890625,0.0,3431.099365234375,0.9054247736930848,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7761892080307007,0.2824485301971435,0.2567469775676727,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.6123501062393188,0.5782654285430908,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9212806820869446,0.4751371145248413,0.3330023288726806,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8367525339126587,0.3561370372772217,0.3396695852279663,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7270982265472412,0.2295958548784256,1.0467015504837036,284.9205627441406,284.95001220703125,296.9289855957031,291.918212890625,297.13897705078125,297.20025634765625,284.9223937988281,1.0,0.5778142213821411,0.2963861525058746,0.2963861525058746,1.0,1.0,-3.0671043395996094,0.6180659532546997,2.44903826713562,-0.0756295770406723,0.8998598456382751,0.8998598456382751,0.0,150.66847229003906,164.0,49822.79296875,0.0,2433.456787109375,1.0,280.0422058105469,283.3007507324219,294.892822265625,298.07568359375,293.1499938964844,293.1499938964844,280.3500061035156,35995.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029535055160522,1.0,0.0,0.0,3.65056085586548,3.650584936141968,8.892267260307563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.2099609375,0.0,1533.7567138671875,1895.4371337890625,0.0,3431.099365234375,0.9054247736930848,1.0,0.0,3.0,1.0,0.0
12409740,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7697888016700745,0.2833095490932464,0.25753253698349,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.9928474426269532,0.6084595322608948,0.577368974685669,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9142492413520812,0.4788172841072082,0.3355495929718017,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.8303863406181335,0.3572427034378052,0.3407175242900848,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7212120890617371,0.2298738062381744,1.0481892824172974,285.1083374023437,284.95001220703125,296.88604736328125,291.90234375,297.1347961425781,297.20733642578125,285.109375,1.0,0.5816813111305237,0.2974131405353546,0.2974131405353546,1.0,1.0,-3.0730717182159424,0.6226072311401367,2.4504644870758057,-0.0724167898297309,0.9035481810569764,0.9035481810569764,0.0,155.98074340820312,167.0,48574.22265625,0.0,2472.476806640625,1.0,280.3418273925781,283.5081481933594,294.8639221191406,297.9566345214844,293.1499938964844,293.1499938964844,280.04998779296875,35963.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923570513725281,1.0,0.0,0.0,3.663620948791504,3.663645029067993,8.956005785876187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.4814453125,0.0,1548.1029052734375,1895.4371337890625,0.0,3332.243408203125,0.9084601998329164,1.0,0.0,3.0,1.0,0.0
12409800,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7697888016700745,0.2833095490932464,0.25753253698349,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.9928474426269532,0.6084595322608948,0.577368974685669,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9142492413520812,0.4788172841072082,0.3355495929718017,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.8303863406181335,0.3572427034378052,0.3407175242900848,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7212120890617371,0.2298738062381744,1.0481892824172974,285.1083374023437,284.95001220703125,296.88604736328125,291.90234375,297.1347961425781,297.20733642578125,285.109375,1.0,0.5816813111305237,0.2974131405353546,0.2974131405353546,1.0,1.0,-3.0730717182159424,0.6226072311401367,2.4504644870758057,-0.0724167898297309,0.9035481810569764,0.9035481810569764,0.0,155.98074340820312,167.0,48574.22265625,0.0,2472.476806640625,1.0,280.3418273925781,283.5081481933594,294.8639221191406,297.9566345214844,293.1499938964844,293.1499938964844,280.04998779296875,35963.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923570513725281,1.0,0.0,0.0,3.663620948791504,3.663645029067993,8.956005785876187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.4814453125,0.0,1548.1029052734375,1895.4371337890625,0.0,3332.243408203125,0.9084601998329164,1.0,0.0,3.0,1.0,0.0
12409860,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7639649510383606,0.2831763625144958,0.2579513490200043,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.985096514225006,0.60517817735672,0.5746609568595886,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9081451296806335,0.481229156255722,0.3376924693584442,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8247447609901428,0.3575848639011383,0.3415421545505523,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7159239053726196,0.229764699935913,1.049497127532959,284.93621826171875,284.95001220703125,296.8387451171875,291.8847961425781,297.1230163574219,297.2059936523437,284.93475341796875,1.0,0.5847168564796448,0.2984841763973236,0.2984841763973236,1.0,1.0,-3.075483560562134,0.6262831091880798,2.4492006301879883,-0.0688776597380638,0.9019791483879088,0.9019791483879088,0.0,160.81857299804688,170.0,49818.06640625,0.0,2502.372314453125,1.0,280.0577087402344,283.3128662109375,294.9222412109375,298.1573181152344,293.1499938964844,293.1499938964844,279.75,36010.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90377676486969,1.0,0.0,0.0,3.661174774169922,3.661198854446411,8.944049909587193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.76806640625,0.0,1545.715087890625,1895.4371337890625,0.0,3438.763671875,0.9077358841896056,1.0,0.0,3.0,1.0,0.0
12409920,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7639649510383606,0.2831763625144958,0.2579513490200043,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.985096514225006,0.60517817735672,0.5746609568595886,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9081451296806335,0.481229156255722,0.3376924693584442,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8247447609901428,0.3575848639011383,0.3415421545505523,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7159239053726196,0.229764699935913,1.049497127532959,284.93621826171875,284.95001220703125,296.8387451171875,291.8847961425781,297.1230163574219,297.2059936523437,284.93475341796875,1.0,0.5847168564796448,0.2984841763973236,0.2984841763973236,1.0,1.0,-3.075483560562134,0.6262831091880798,2.4492006301879883,-0.0688776597380638,0.9019791483879088,0.9019791483879088,0.0,160.81857299804688,170.0,49818.06640625,0.0,2502.372314453125,1.0,280.0577087402344,283.3128662109375,294.9222412109375,298.1573181152344,293.1499938964844,293.1499938964844,279.75,36010.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90377676486969,1.0,0.0,0.0,3.661174774169922,3.661198854446411,8.944049909587193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.76806640625,0.0,1545.715087890625,1895.4371337890625,0.0,3438.763671875,0.9077358841896056,1.0,0.0,3.0,1.0,0.0
12409980,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.7567864060401917,0.2819088399410248,0.2572192549705505,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.975860595703125,0.601103663444519,0.5712196826934814,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.9009963274002076,0.4824122786521911,0.3388314545154571,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8179153800010681,0.3568635880947113,0.3412864506244659,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7093079686164856,0.2289214432239532,1.047451138496399,284.7424621582031,284.95001220703125,296.7874755859375,291.8656311035156,297.1026306152344,297.1946105957031,284.74078369140625,1.0,0.586756706237793,0.2995552122592926,0.2995552122592926,1.0,1.0,-3.069076538085937,0.6275358200073242,2.4415407180786133,-0.0660170018672943,0.8976200222969055,0.8976200222969055,0.0,165.83319091796875,173.0,50935.390625,0.0,2516.4697265625,1.0,279.7581787109375,283.10076904296875,294.911376953125,298.2352294921875,293.1499938964844,293.1499938964844,280.04998779296875,36044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915857195854187,1.0,0.0,0.0,3.645435333251953,3.6454591751098633,8.867313567861856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9990234375,0.0,1528.4290771484375,1895.4371337890625,0.0,3550.878173828125,0.9040842056274414,1.0,0.0,3.0,1.0,0.0
12410040,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.7567864060401917,0.2819088399410248,0.2572192549705505,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.975860595703125,0.601103663444519,0.5712196826934814,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.9009963274002076,0.4824122786521911,0.3388314545154571,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8179153800010681,0.3568635880947113,0.3412864506244659,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7093079686164856,0.2289214432239532,1.047451138496399,284.7424621582031,284.95001220703125,296.7874755859375,291.8656311035156,297.1026306152344,297.1946105957031,284.74078369140625,1.0,0.586756706237793,0.2995552122592926,0.2995552122592926,1.0,1.0,-3.069076538085937,0.6275358200073242,2.4415407180786133,-0.0660170018672943,0.8976200222969055,0.8976200222969055,0.0,165.83319091796875,173.0,50935.390625,0.0,2516.4697265625,1.0,279.7581787109375,283.10076904296875,294.911376953125,298.2352294921875,293.1499938964844,293.1499938964844,280.04998779296875,36044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915857195854187,1.0,0.0,0.0,3.645435333251953,3.6454591751098633,8.867313567861856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9990234375,0.0,1528.4290771484375,1895.4371337890625,0.0,3550.878173828125,0.9040842056274414,1.0,0.0,3.0,1.0,0.0
12410100,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7536149024963379,0.2815399169921875,0.2567693293094635,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9715185165405272,0.599540114402771,0.5695277452468872,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8980297446250916,0.4833889007568359,0.3393666744232178,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8148249983787537,0.3566741645336151,0.3410307466983795,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7061703205108643,0.2285931408405304,1.045899748802185,284.86181640625,284.95001220703125,296.7604675292969,291.8554992675781,297.09442138671875,297.1918334960937,284.8692321777344,1.0,0.5875051021575928,0.3000907301902771,0.3000907301902771,1.0,1.0,-3.064967393875122,0.6279118657112122,2.437055349349976,-0.0647418573498725,0.8981655240058899,0.8981655240058899,0.0,168.02932739257812,173.0,49747.07421875,0.0,2520.154052734375,1.0,280.0011901855469,283.247802734375,294.83026123046875,297.9878845214844,293.1499938964844,293.1499938964844,280.04998779296875,36009.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096078872680664,1.0,0.0,0.0,3.642998218536377,3.643022298812866,8.855462283463567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.81689453125,0.0,1525.4603271484375,1895.4371337890625,0.0,3492.964599609375,0.9037972688674928,1.0,0.0,3.0,1.0,0.0
12410160,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7518010139465332,0.2815940380096435,0.256726861000061,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9686222076416016,0.5985559821128845,0.5684552788734436,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8966265916824341,0.4848626852035522,0.3403018414974212,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8129826188087463,0.3568456172943115,0.3411173820495605,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7042427062988281,0.228532388806343,1.045419454574585,284.9053649902344,284.95001220703125,296.73260498046875,291.84503173828125,297.08953857421875,297.19366455078125,284.9064636230469,1.0,0.588327169418335,0.3007135689258575,0.3007135689258575,1.0,1.0,-3.064271688461304,0.6294648051261902,2.434807062149048,-0.0630677193403244,0.8983455896377563,0.8983455896377563,0.0,169.5720672607422,176.0,49558.859375,0.0,2526.89208984375,1.0,280.042236328125,283.2897644042969,294.8136901855469,297.9857788085937,293.1499938964844,293.1499938964844,280.3500061035156,35999.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057883024215698,1.0,0.0,0.0,3.644388437271118,3.644412279129028,8.862221534400305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.8095703125,0.0,1526.927001953125,1895.4371337890625,0.0,3457.47705078125,0.9040237665176392,1.0,0.0,3.0,1.0,0.0
12410220,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.750106155872345,0.282403826713562,0.2573254704475403,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9649519324302672,0.5975434184074402,0.5673003792762756,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8959782123565674,0.4886074662208557,0.342778593301773,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8111535310745239,0.3578582406044006,0.3419432938098907,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7022778391838074,0.2289725542068481,1.046930193901062,285.090576171875,284.95001220703125,296.6744689941406,291.8230895996094,297.0846252441406,297.2042541503906,285.0919189453125,1.0,0.5903210639953613,0.3019591867923736,0.3019591867923736,1.0,1.0,-3.06938099861145,0.6344124674797058,2.4349684715271,-0.059270717203617,0.9017499685287476,0.9017499685287476,0.0,171.82586669921875,179.0,48298.94921875,0.0,2548.397705078125,1.0,280.3417663574219,283.4963073730469,294.7792663574219,297.8544311523437,293.1499938964844,293.1499938964844,280.04998779296875,35966.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940311670303345,1.0,0.0,0.0,3.656115055084229,3.6561391353607178,8.919345759750286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.71875,0.0,1539.732177734375,1895.4371337890625,0.0,3347.885498046875,0.9067708253860474,1.0,0.0,3.0,1.0,0.0
12410280,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.750106155872345,0.282403826713562,0.2573254704475403,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9649519324302672,0.5975434184074402,0.5673003792762756,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8959782123565674,0.4886074662208557,0.342778593301773,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8111535310745239,0.3578582406044006,0.3419432938098907,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7022778391838074,0.2289725542068481,1.046930193901062,285.090576171875,284.95001220703125,296.6744689941406,291.8230895996094,297.0846252441406,297.2042541503906,285.0919189453125,1.0,0.5903210639953613,0.3019591867923736,0.3019591867923736,1.0,1.0,-3.06938099861145,0.6344124674797058,2.4349684715271,-0.059270717203617,0.9017499685287476,0.9017499685287476,0.0,171.82586669921875,179.0,48298.94921875,0.0,2548.397705078125,1.0,280.3417663574219,283.4963073730469,294.7792663574219,297.8544311523437,293.1499938964844,293.1499938964844,280.04998779296875,35966.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940311670303345,1.0,0.0,0.0,3.656115055084229,3.6561391353607178,8.919345759750286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.71875,0.0,1539.732177734375,1895.4371337890625,0.0,3347.885498046875,0.9067708253860474,1.0,0.0,3.0,1.0,0.0
12410340,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7475137114524841,0.2822602391242981,0.2576576769351959,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9600540399551392,0.5952904224395752,0.5657815337181091,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8941856622695923,0.4911434352397918,0.344946950674057,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8084503412246704,0.3581429123878479,0.3426315486431122,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6996753215789795,0.2290320396423339,1.0486565828323364,284.9207458496094,284.95001220703125,296.61346435546875,291.7999572753906,297.0714111328125,297.2050476074219,284.9193420410156,1.0,0.5924941897392273,0.3032048344612121,0.3032048344612121,1.0,1.0,-3.0734755992889404,0.6390784382820129,2.4343972206115723,-0.055288191884756,0.8999906182289124,0.8999906182289124,0.0,174.71768188476562,182.0,49553.87109375,0.0,2571.353759765625,1.0,280.0577697753906,283.3030090332031,294.83599853515625,298.05401611328125,293.1499938964844,293.1499938964844,279.75,36012.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905180811882019,1.0,0.0,0.0,3.652793884277344,3.652817964553833,8.903148227545898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0517578125,0.0,1536.375244140625,1895.4371337890625,0.0,3451.8271484375,0.905851423740387,1.0,0.0,3.0,1.0,0.0
12410400,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7475137114524841,0.2822602391242981,0.2576576769351959,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9600540399551392,0.5952904224395752,0.5657815337181091,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8941856622695923,0.4911434352397918,0.344946950674057,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8084503412246704,0.3581429123878479,0.3426315486431122,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6996753215789795,0.2290320396423339,1.0486565828323364,284.9207458496094,284.95001220703125,296.61346435546875,291.7999572753906,297.0714111328125,297.2050476074219,284.9193420410156,1.0,0.5924941897392273,0.3032048344612121,0.3032048344612121,1.0,1.0,-3.0734755992889404,0.6390784382820129,2.4343972206115723,-0.055288191884756,0.8999906182289124,0.8999906182289124,0.0,174.71768188476562,182.0,49553.87109375,0.0,2571.353759765625,1.0,280.0577697753906,283.3030090332031,294.83599853515625,298.05401611328125,293.1499938964844,293.1499938964844,279.75,36012.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905180811882019,1.0,0.0,0.0,3.652793884277344,3.652817964553833,8.903148227545898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0517578125,0.0,1536.375244140625,1895.4371337890625,0.0,3451.8271484375,0.905851423740387,1.0,0.0,3.0,1.0,0.0
12410460,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.7424434423446655,0.2809774279594421,0.2568764686584472,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.9519158005714417,0.5916223526000977,0.5627825260162354,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8895732164382935,0.4924347400665283,0.3461353778839111,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8031105995178223,0.3573657572269439,0.3422844111919403,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.6947027444839478,0.2283060550689697,1.0470097064971924,284.7286071777344,284.95001220703125,296.5499267578125,291.7757568359375,297.0491027832031,297.1947631835937,284.7269897460937,1.0,0.5941004157066345,0.3042783737182617,0.3042783737182617,1.0,1.0,-3.0679712295532227,0.640587329864502,2.4273838996887207,-0.0523534566164016,0.8954595923423767,0.8954595923423767,0.0,178.77589416503906,185.0,50679.11328125,0.0,2582.0224609375,1.0,279.7582702636719,283.09246826171875,294.8222351074219,298.1300354003906,293.1499938964844,293.1499938964844,280.04998779296875,36047.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174500703811646,1.0,0.0,0.0,3.636139869689941,3.636163711547852,8.822150334708567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.75390625,0.0,1518.1536865234375,1895.4371337890625,0.0,3565.607666015625,0.9019958972930908,1.0,0.0,3.0,1.0,0.0
12410520,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.7424434423446655,0.2809774279594421,0.2568764686584472,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.9519158005714417,0.5916223526000977,0.5627825260162354,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8895732164382935,0.4924347400665283,0.3461353778839111,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8031105995178223,0.3573657572269439,0.3422844111919403,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.6947027444839478,0.2283060550689697,1.0470097064971924,284.7286071777344,284.95001220703125,296.5499267578125,291.7757568359375,297.0491027832031,297.1947631835937,284.7269897460937,1.0,0.5941004157066345,0.3042783737182617,0.3042783737182617,1.0,1.0,-3.0679712295532227,0.640587329864502,2.4273838996887207,-0.0523534566164016,0.8954595923423767,0.8954595923423767,0.0,178.77589416503906,185.0,50679.11328125,0.0,2582.0224609375,1.0,279.7582702636719,283.09246826171875,294.8222351074219,298.1300354003906,293.1499938964844,293.1499938964844,280.04998779296875,36047.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174500703811646,1.0,0.0,0.0,3.636139869689941,3.636163711547852,8.822150334708567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.75390625,0.0,1518.1536865234375,1895.4371337890625,0.0,3565.607666015625,0.9019958972930908,1.0,0.0,3.0,1.0,0.0
12410580,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7386252880096436,0.280633270740509,0.2563430070877075,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9452267289161682,0.5892502665519714,0.5602051019668579,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8865286111831665,0.4949981570243835,0.3476678729057312,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7989554405212402,0.3572887480258941,0.3420413136482239,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6907293200492859,0.2279876768589019,1.045250654220581,284.89208984375,284.95001220703125,296.4842529296875,291.7506103515625,297.0341491699219,297.194580078125,284.89324951171875,1.0,0.595456600189209,0.3053519129753113,0.3053519129753113,1.0,1.0,-3.063655376434326,0.6424171924591064,2.42123818397522,-0.0496005490422248,0.8960122466087341,0.8960122466087341,0.0,182.03955078125,188.0,49310.26171875,0.0,2590.7939453125,1.0,280.04205322265625,283.2821044921875,294.7200012207031,297.8768005371094,293.1499938964844,293.1499938964844,280.3500061035156,36001.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075311422348022,1.0,0.0,0.0,3.634320020675659,3.634343862533569,8.813321414891107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.69384765625,0.0,1515.8016357421875,1895.4371337890625,0.0,3473.677490234375,0.901764452457428,1.0,0.0,3.0,1.0,0.0
12410640,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7386252880096436,0.280633270740509,0.2563430070877075,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9452267289161682,0.5892502665519714,0.5602051019668579,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8865286111831665,0.4949981570243835,0.3476678729057312,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7989554405212402,0.3572887480258941,0.3420413136482239,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6907293200492859,0.2279876768589019,1.045250654220581,284.89208984375,284.95001220703125,296.4842529296875,291.7506103515625,297.0341491699219,297.194580078125,284.89324951171875,1.0,0.595456600189209,0.3053519129753113,0.3053519129753113,1.0,1.0,-3.063655376434326,0.6424171924591064,2.42123818397522,-0.0496005490422248,0.8960122466087341,0.8960122466087341,0.0,182.03955078125,188.0,49310.26171875,0.0,2590.7939453125,1.0,280.04205322265625,283.2821044921875,294.7200012207031,297.8768005371094,293.1499938964844,293.1499938964844,280.3500061035156,36001.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075311422348022,1.0,0.0,0.0,3.634320020675659,3.634343862533569,8.813321414891107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.69384765625,0.0,1515.8016357421875,1895.4371337890625,0.0,3473.677490234375,0.901764452457428,1.0,0.0,3.0,1.0,0.0
12410700,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7377378344535828,0.2809089124202728,0.2564888596534729,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.943188726902008,0.588646650314331,0.5594874024391174,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8861851692199707,0.4968030154705047,0.3488187193870544,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7979400157928467,0.3576547503471374,0.3422910869121551,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6897237300872803,0.2281354963779449,1.0456150770187378,285.0291748046875,284.95001220703125,296.4507141113281,291.7377014160156,297.030029296875,297.198974609375,285.03729248046875,1.0,0.5963071584701538,0.305888682603836,0.305888682603836,1.0,1.0,-3.0650851726531982,0.6443412899971008,2.420743942260742,-0.0480014756321907,0.8978646993637085,0.8978646993637085,0.0,183.17466735839844,188.0,48166.09765625,0.0,2599.47021484375,1.0,280.29840087890625,283.444091796875,294.6744079589844,297.7002868652344,293.1499938964844,293.1499938964844,280.3500061035156,35973.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994686007499695,1.0,0.0,0.0,3.638469696044922,3.638493537902832,8.833459332890925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.32763671875,0.0,1520.1798095703125,1895.4371337890625,0.0,3398.630126953125,0.9029088616371156,1.0,0.0,3.0,1.0,0.0
12410760,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7374089360237122,0.2814009189605713,0.2568967640399933,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9418800473213196,0.5883220434188843,0.5591339468955994,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8864763379096985,0.4988492429256439,0.3502117991447449,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7975170016288757,0.3582371771335602,0.3427980840206146,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6892871856689453,0.228467121720314,1.046921968460083,285.07794189453125,284.95001220703125,296.4167785644531,291.7246398925781,297.0274963378906,297.2056579589844,285.0793151855469,1.0,0.5973373055458069,0.3064700663089752,0.3064700663089752,1.0,1.0,-3.069002389907837,0.6470878720283508,2.421914577484131,-0.046128399670124,0.8992507457733154,0.8992507457733154,0.0,184.0728759765625,191.0,48052.8515625,0.0,2611.7099609375,1.0,280.341796875,283.4894104003906,294.68096923828125,297.7409362792969,293.1499938964844,293.1499938964844,280.6499938964844,35968.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958117961883545,1.0,0.0,0.0,3.645439624786377,3.645463705062866,8.867335168361024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.72998046875,0.0,1527.8629150390625,1895.4371337890625,0.0,3364.513427734375,0.9043755531311036,1.0,0.0,3.0,1.0,0.0
12410820,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.7371549010276794,0.2826982736587524,0.2580099403858185,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.9397409558296204,0.5881039500236511,0.5588414072990417,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8874519467353821,0.5033150911331177,0.3532533943653106,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.797119140625,0.3597581386566162,0.3441652059555053,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.6889359951019287,0.2294659316539764,1.051122784614563,285.2655334472656,284.95001220703125,296.3478698730469,291.697998046875,297.0242004394531,297.22149658203125,285.26690673828125,1.0,0.5998284220695496,0.3076328635215759,0.3076328635215759,1.0,1.0,-3.080334424972534,0.6535990238189697,2.4267354011535645,-0.0421093963086605,0.9050084352493286,0.9050084352493286,0.0,185.87326049804688,194.0,46912.8671875,0.0,2643.0888671875,1.0,280.6418151855469,283.6963806152344,294.6596069335937,297.6439819335937,293.1499938964844,293.1499938964844,280.3500061035156,35939.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855991959571838,1.0,0.0,0.0,3.6674160957336426,3.667440414428711,8.974570278041938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.55322265625,0.0,1552.1756591796875,1895.4371337890625,0.0,3269.028564453125,0.9094095826148988,1.0,0.0,3.0,1.0,0.0
12410880,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.7371549010276794,0.2826982736587524,0.2580099403858185,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.9397409558296204,0.5881039500236511,0.5588414072990417,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8874519467353821,0.5033150911331177,0.3532533943653106,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.797119140625,0.3597581386566162,0.3441652059555053,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.6889359951019287,0.2294659316539764,1.051122784614563,285.2655334472656,284.95001220703125,296.3478698730469,291.697998046875,297.0242004394531,297.22149658203125,285.26690673828125,1.0,0.5998284220695496,0.3076328635215759,0.3076328635215759,1.0,1.0,-3.080334424972534,0.6535990238189697,2.4267354011535645,-0.0421093963086605,0.9050084352493286,0.9050084352493286,0.0,185.87326049804688,194.0,46912.8671875,0.0,2643.0888671875,1.0,280.6418151855469,283.6963806152344,294.6596069335937,297.6439819335937,293.1499938964844,293.1499938964844,280.3500061035156,35939.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855991959571838,1.0,0.0,0.0,3.6674160957336426,3.667440414428711,8.974570278041938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.55322265625,0.0,1552.1756591796875,1895.4371337890625,0.0,3269.028564453125,0.9094095826148988,1.0,0.0,3.0,1.0,0.0
12410940,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7353053689002991,0.2827857434749603,0.2585886120796203,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.935349941253662,0.5863416194915771,0.5578274726867676,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8864496946334839,0.5062748789787292,0.355752944946289,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.795067310333252,0.3603076934814453,0.3451449573040008,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6872082352638245,0.2298778593540191,1.0546036958694458,285.09527587890625,284.95001220703125,296.2779235839844,291.6708374023437,297.0103454589844,297.2240295410156,285.0938415527344,1.0,0.6024590134620667,0.3087956607341766,0.3087956607341766,1.0,1.0,-3.0881922245025635,0.6591349244117737,2.4290571212768555,-0.0380744524300098,0.9055747985839844,0.9055747985839844,0.0,188.80026245117188,197.0,48280.73046875,0.0,2673.79150390625,1.0,280.3576354980469,283.5013732910156,294.7162780761719,297.8529968261719,293.1499938964844,293.1499938964844,280.04998779296875,35985.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988215923309326,1.0,0.0,0.0,3.674133062362671,3.6741573810577393,9.007475227917894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.55517578125,0.0,1560.07763671875,1895.4371337890625,0.0,3392.597412109375,0.9107372760772704,1.0,0.0,3.0,1.0,0.0
12411000,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7353053689002991,0.2827857434749603,0.2585886120796203,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.935349941253662,0.5863416194915771,0.5578274726867676,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8864496946334839,0.5062748789787292,0.355752944946289,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.795067310333252,0.3603076934814453,0.3451449573040008,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6872082352638245,0.2298778593540191,1.0546036958694458,285.09527587890625,284.95001220703125,296.2779235839844,291.6708374023437,297.0103454589844,297.2240295410156,285.0938415527344,1.0,0.6024590134620667,0.3087956607341766,0.3087956607341766,1.0,1.0,-3.0881922245025635,0.6591349244117737,2.4290571212768555,-0.0380744524300098,0.9055747985839844,0.9055747985839844,0.0,188.80026245117188,197.0,48280.73046875,0.0,2673.79150390625,1.0,280.3576354980469,283.5013732910156,294.7162780761719,297.8529968261719,293.1499938964844,293.1499938964844,280.04998779296875,35985.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988215923309326,1.0,0.0,0.0,3.674133062362671,3.6741573810577393,9.007475227917894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.55517578125,0.0,1560.07763671875,1895.4371337890625,0.0,3392.597412109375,0.9107372760772704,1.0,0.0,3.0,1.0,0.0
12411060,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7314792275428772,0.2817665040493011,0.258050262928009,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9284968376159668,0.5834234952926636,0.5555434226989746,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8830597400665283,0.5076901316642761,0.3570398092269897,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7909358143806458,0.3597635626792907,0.3450219631195068,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6835288405418396,0.2294591665267944,1.054341197013855,284.9064025878906,284.95001220703125,296.2151794433594,291.6463928222656,296.98931884765625,297.2151794433594,284.9040832519531,1.0,0.6042521595954895,0.3095773160457611,0.3095773160457611,1.0,1.0,-3.0858922004699707,0.6607295274734497,2.4251625537872314,-0.035774141550064,0.9034673571586608,0.9034673571586608,0.0,192.52867126464844,197.0,49510.625,0.0,2688.896240234375,1.0,280.0621337890625,283.2924499511719,294.7079162597656,297.9481811523437,293.1499938964844,293.1499938964844,280.04998779296875,36020.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121898412704468,1.0,0.0,0.0,3.6684975624084473,3.668521881103516,8.979864105640445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.3896484375,0.0,1553.9976806640625,1895.4371337890625,0.0,3516.9150390625,0.909335732460022,1.0,0.0,3.0,1.0,0.0
