time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411120,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.73092120885849,0.2816161215305328,0.2579324841499328,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9275373816490172,0.5830327868461609,0.5551921129226685,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8825520873069763,0.5078509449958801,0.3571593761444092,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7903339266777039,0.3596663475036621,0.3449534475803375,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6829831004142761,0.2293782085180282,1.0541054010391235,284.9007568359375,284.95001220703125,296.207275390625,291.643310546875,296.9865417480469,297.2138671875,284.8990478515625,1.0,0.6044327020645142,0.3096754252910614,0.3096754252910614,1.0,1.0,-3.085106372833252,0.6607849597930908,2.424321413040161,-0.0355297960340976,0.9033225178718568,0.9033225178718568,0.0,193.0258636474609,200.0,49508.59375,0.0,2689.96923828125,1.0,280.0580749511719,283.2875366210937,294.69781494140625,297.93121337890625,293.1499938964844,293.1499938964844,279.75,36019.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127762317657472,1.0,0.0,0.0,3.667713880538941,3.6677379608154297,8.976027743301529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.52734375,0.0,1553.112060546875,1895.4371337890625,0.0,3522.35009765625,0.9091717600822448,1.0,0.0,3.0,1.0,0.0
12411180,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.7257586121559143,0.2798746526241302,0.2566536664962768,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.9188411831855774,0.5789831280708313,0.5517361164093018,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.8778933882713318,0.5087804198265076,0.3580380082130432,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.784762442111969,0.3583552539348602,0.3440463840961456,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.6778548955917358,0.2282931506633758,1.0507324934005735,284.70294189453125,284.95001220703125,296.13629150390625,291.61553955078125,296.9579467773437,297.1976318359375,284.701171875,1.0,0.6056867837905884,0.3105551898479461,0.3105551898479461,1.0,1.0,-3.0753307342529297,0.6604956984519958,2.414834976196289,-0.0334860868752002,0.8984051942825317,0.8984051942825317,0.0,197.4437561035156,203.0,50574.07421875,0.0,2693.995849609375,1.0,279.7581481933594,283.0733642578125,294.6596374511719,297.9645080566406,293.1499938964844,293.1499938964844,280.04998779296875,36051.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240062236785888,1.0,0.0,0.0,3.649521589279175,3.649545669555664,8.887204785423819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.2060546875,0.0,1533.0194091796875,1895.4371337890625,0.0,3626.08349609375,0.9049716591835022,1.0,0.0,3.0,1.0,0.0
12411240,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.7257586121559143,0.2798746526241302,0.2566536664962768,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.9188411831855774,0.5789831280708313,0.5517361164093018,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.8778933882713318,0.5087804198265076,0.3580380082130432,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.784762442111969,0.3583552539348602,0.3440463840961456,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.6778548955917358,0.2282931506633758,1.0507324934005735,284.70294189453125,284.95001220703125,296.13629150390625,291.61553955078125,296.9579467773437,297.1976318359375,284.701171875,1.0,0.6056867837905884,0.3105551898479461,0.3105551898479461,1.0,1.0,-3.0753307342529297,0.6604956984519958,2.414834976196289,-0.0334860868752002,0.8984051942825317,0.8984051942825317,0.0,197.4437561035156,203.0,50574.07421875,0.0,2693.995849609375,1.0,279.7581481933594,283.0733642578125,294.6596374511719,297.9645080566406,293.1499938964844,293.1499938964844,280.04998779296875,36051.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240062236785888,1.0,0.0,0.0,3.649521589279175,3.649545669555664,8.887204785423819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.2060546875,0.0,1533.0194091796875,1895.4371337890625,0.0,3626.08349609375,0.9049716591835022,1.0,0.0,3.0,1.0,0.0
12411300,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.7234853506088257,0.2793755531311035,0.2560561895370483,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.9150344729423524,0.577436089515686,0.5500542521476746,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8759863972663879,0.5097407102584839,0.358528584241867,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.7823001146316528,0.3579582571983337,0.3435620665550232,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.675532341003418,0.2278858572244644,1.0487267971038818,284.82147216796875,284.95001220703125,296.1007995605469,291.6015930175781,296.9470520019531,297.19384765625,284.8288269042969,1.0,0.6061435341835022,0.3109950721263885,0.3109950721263885,1.0,1.0,-3.070180654525757,0.6602754592895508,2.409905195236206,-0.032586071640253,0.8986732363700867,0.8986732363700867,0.0,199.36534118652344,203.0,49365.2109375,0.0,2693.980712890625,1.0,280.00128173828125,283.2203063964844,294.57275390625,297.70782470703125,293.1499938964844,293.1499938964844,280.04998779296875,36015.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172784686088562,1.0,0.0,0.0,3.6458683013916016,3.645892381668091,8.869420753399027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.42626953125,0.0,1528.693359375,1895.4371337890625,0.0,3564.021484375,0.9044119715690612,1.0,0.0,3.0,1.0,0.0
12411360,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7221037149429321,0.2793434560298919,0.2559092938899994,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.912452757358551,0.5765036940574646,0.5489999055862427,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8751215934753418,0.5112820863723755,0.3594752550125122,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7807509899139404,0.3579844236373901,0.3434755206108093,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6740321516990662,0.2277845442295074,1.0479530096054075,284.8900146484375,284.95001220703125,296.0653686523437,291.5876770019531,296.820556640625,297.19580078125,284.895751953125,1.0,0.6066404581069946,0.4487960636615753,0.4487960636615753,0.800000011920929,1.0,-3.068837881088257,1.0323747396469116,2.036463022232056,0.339429646730423,0.8989576101303101,0.8989576101303101,0.0,200.9000244140625,206.0,50096.75,0.0,2697.376708984375,1.0,280.0421447753906,283.3127746582031,294.55517578125,297.72003173828125,293.1499938964844,293.1499938964844,280.3500061035156,36000.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133635759353638,1.0,0.0,0.0,3.6465680599212646,3.646592140197754,8.872825674188789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.39111328125,0.0,1529.35791015625,1895.4371337890625,0.0,3527.792236328125,0.9045482277870178,1.0,0.0,3.0,1.0,0.0
12411420,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.7219765186309814,0.2804524302482605,0.2565878331661224,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.9109074473381042,0.5762022137641907,0.5482736229896545,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.876499593257904,0.5158085227012634,0.3623112142086029,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.7805218696594238,0.3591921925544739,0.3442838490009308,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.6737073063850403,0.2284886389970779,1.049888014793396,285.1924133300781,284.95001220703125,295.99481201171875,291.5599060058594,296.45660400390625,297.2122802734375,285.1996459960937,1.0,0.6083548069000244,0.7243980169296265,0.7243980169296265,0.4000000059604645,1.0,-3.0754733085632324,1.9314264059066768,1.1440467834472656,1.2355035543441772,0.9044737219810486,0.9044737219810486,0.0,202.28990173339844,209.0,51635.1328125,0.0,2717.95068359375,1.0,280.341796875,283.6922302246094,294.5560913085937,297.7583923339844,293.1499938964844,293.1499938964844,280.04998779296875,35944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091575741767884,1.0,0.0,0.0,3.665014982223511,3.6650390625,8.962822448665975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.5341796875,0.0,1549.5177001953125,1895.4371337890625,0.0,3488.7841796875,0.908893346786499,1.0,0.0,3.0,1.0,0.0
12411480,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.7219765186309814,0.2804524302482605,0.2565878331661224,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.9109074473381042,0.5762022137641907,0.5482736229896545,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.876499593257904,0.5158085227012634,0.3623112142086029,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.7805218696594238,0.3591921925544739,0.3442838490009308,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.6737073063850403,0.2284886389970779,1.049888014793396,285.1924133300781,284.95001220703125,295.99481201171875,291.5599060058594,296.45660400390625,297.2122802734375,285.1996459960937,1.0,0.6083548069000244,0.7243980169296265,0.7243980169296265,0.4000000059604645,1.0,-3.0754733085632324,1.9314264059066768,1.1440467834472656,1.2355035543441772,0.9044737219810486,0.9044737219810486,0.0,202.28990173339844,209.0,51635.1328125,0.0,2717.95068359375,1.0,280.341796875,283.6922302246094,294.5560913085937,297.7583923339844,293.1499938964844,293.1499938964844,280.04998779296875,35944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091575741767884,1.0,0.0,0.0,3.665014982223511,3.6650390625,8.962822448665975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.5341796875,0.0,1549.5177001953125,1895.4371337890625,0.0,3488.7841796875,0.908893346786499,1.0,0.0,3.0,1.0,0.0
12411540,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.7226925492286682,0.2812656462192535,0.2575282156467438,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.910504937171936,0.5754864811897278,0.5478874444961548,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.8787927627563477,0.5197893977165222,0.3652887940406799,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.7813287973403931,0.36030313372612,0.3454957902431488,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.6745194792747498,0.2293165177106857,1.0539891719818115,285.19354248046875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.22418212890625,285.1975402832031,1.0,0.6110891103744507,1.0,1.0,0.0,1.0,-3.086138963699341,3.0861024856567383,3.634552194853313e-05,2.3841142654418945,0.90743750333786,0.90743750333786,0.0,203.6000518798828,212.0,56768.41796875,0.0,2752.06005859375,1.0,280.0576477050781,283.7435607910156,294.656494140625,298.2367248535156,293.1499938964844,293.1499938964844,279.75,35960.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380266070365906,1.0,0.0,0.0,3.678653717041016,3.678678035736084,9.029654393089004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.072265625,0.0,1564.980224609375,1895.4371337890625,0.0,3754.48583984375,0.9119179248809814,1.0,0.0,3.0,1.0,0.0
12411600,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.7226925492286682,0.2812656462192535,0.2575282156467438,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.910504937171936,0.5754864811897278,0.5478874444961548,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.8787927627563477,0.5197893977165222,0.3652887940406799,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.7813287973403931,0.36030313372612,0.3454957902431488,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.6745194792747498,0.2293165177106857,1.0539891719818115,285.19354248046875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.22418212890625,285.1975402832031,1.0,0.6110891103744507,1.0,1.0,0.0,1.0,-3.086138963699341,3.0861024856567383,3.634552194853313e-05,2.3841142654418945,0.90743750333786,0.90743750333786,0.0,203.6000518798828,212.0,56768.41796875,0.0,2752.06005859375,1.0,280.0576477050781,283.7435607910156,294.656494140625,298.2367248535156,293.1499938964844,293.1499938964844,279.75,35960.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380266070365906,1.0,0.0,0.0,3.678653717041016,3.678678035736084,9.029654393089004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.072265625,0.0,1564.980224609375,1895.4371337890625,0.0,3754.48583984375,0.9119179248809814,1.0,0.0,3.0,1.0,0.0
12411660,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7204509973526001,0.2809130847454071,0.2576399147510528,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.906281054019928,0.5735199451446533,0.5465752482414246,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8772827982902527,0.5220324993133545,0.3672232627868652,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7789323925971985,0.3603543639183044,0.3459573984146118,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6725072860717773,0.2294107526540756,1.055966854095459,285.0107116699219,284.95001220703125,295.864013671875,291.5082092285156,295.8652648925781,297.22320556640625,285.008056640625,1.0,0.6132780313491821,1.0,1.0,0.0,1.0,-3.0899643898010254,3.089956521987915,7.67813344282331e-06,2.387305974960327,0.9066783785820008,0.9066783785820008,0.0,206.7062225341797,212.0,58037.1953125,0.0,2776.015869140625,1.0,279.76202392578125,283.535888671875,294.6390991210937,298.40966796875,293.1499938964844,293.1499938964844,279.75,36001.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647275805473328,1.0,0.0,0.0,3.680497884750366,3.6805222034454346,9.03871011814772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.72998046875,0.0,1567.3768310546875,1895.4371337890625,0.0,3994.614013671875,0.9120854139328004,1.0,0.0,3.0,1.0,0.0
12411720,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7200206518173218,0.2808094024658203,0.2575772404670715,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.905589997768402,0.573201596736908,0.5463097095489502,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8769302368164062,0.5222505331039429,0.3673946857452392,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.778483510017395,0.3603033125400543,0.3459429442882538,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6721175312995911,0.2293776422739029,1.0559722185134888,285.0039978027344,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2224426269531,285.001953125,1.0,0.6135117411613464,1.0,1.0,0.0,1.0,-3.0897655487060547,3.0897579193115234,7.677192115806974e-06,2.38716983795166,0.9066740870475768,0.9066740870475768,0.0,207.1737518310547,215.0,58032.515625,0.0,2778.083251953125,1.0,279.7579650878906,283.5302429199219,294.6246643066406,298.3900756835937,293.1499938964844,293.1499938964844,279.45001220703125,36001.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663758277893066,1.0,0.0,0.0,3.6803674697875977,3.680391788482666,9.038069492817158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.14453125,0.0,1567.230224609375,1895.4371337890625,0.0,4009.212646484375,0.9120666980743408,1.0,0.0,3.0,1.0,0.0
12411780,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7154295444488525,0.2792676985263824,0.2565629184246063,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.898878812789917,0.5695672035217285,0.5433415174484253,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8731064796447754,0.5234734416007996,0.3685429096221924,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.7737933397293091,0.3592288196086883,0.3453308045864105,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.6679515242576599,0.2285942584276199,1.0541870594024658,284.7975158691406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2091979980469,284.79541015625,1.0,0.6151853799819946,1.0,1.0,0.0,1.0,-3.083484649658203,3.083477020263672,7.646382982784417e-06,2.382473945617676,0.9029564261436462,0.9029564261436462,0.0,211.61705017089844,218.0,59073.19921875,0.0,2788.93359375,1.0,279.4580383300781,283.3108825683594,294.5460510253906,298.38385009765625,293.1499938964844,293.1499938964844,279.1499938964844,36036.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817389249801636,1.0,0.0,0.0,3.667813301086426,3.667837381362915,8.976514322966977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.298828125,0.0,1553.3492431640625,1895.4371337890625,0.0,4143.82080078125,0.9091236591339112,1.0,0.0,3.0,1.0,0.0
12411840,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7154295444488525,0.2792676985263824,0.2565629184246063,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.898878812789917,0.5695672035217285,0.5433415174484253,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8731064796447754,0.5234734416007996,0.3685429096221924,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.7737933397293091,0.3592288196086883,0.3453308045864105,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.6679515242576599,0.2285942584276199,1.0541870594024658,284.7975158691406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2091979980469,284.79541015625,1.0,0.6151853799819946,1.0,1.0,0.0,1.0,-3.083484649658203,3.083477020263672,7.646382982784417e-06,2.382473945617676,0.9029564261436462,0.9029564261436462,0.0,211.61705017089844,218.0,59073.19921875,0.0,2788.93359375,1.0,279.4580383300781,283.3108825683594,294.5460510253906,298.38385009765625,293.1499938964844,293.1499938964844,279.1499938964844,36036.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817389249801636,1.0,0.0,0.0,3.667813301086426,3.667837381362915,8.976514322966977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.298828125,0.0,1553.3492431640625,1895.4371337890625,0.0,4143.82080078125,0.9091236591339112,1.0,0.0,3.0,1.0,0.0
12411900,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517028808594,0.7129157185554504,0.2783266603946686,0.2558806538581848,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.8954199552536011,0.5675121545791626,0.5416163206100464,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.8710825443267822,0.5238757133483887,0.3689665198326111,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.7712947130203247,0.3584697246551513,0.3447980880737304,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.6656758189201355,0.2280046641826629,1.052337884902954,284.64892578125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2007751464844,284.6401672363281,1.0,0.6157554388046265,1.0,1.0,0.0,1.0,-3.0782387256622314,3.0782310962677,7.620501492056064e-06,2.3784682750701904,0.8995076417922974,0.8995076417922974,0.0,213.81375122070312,218.0,60037.66796875,0.0,2790.005126953125,1.0,279.2008972167969,283.14324951171875,294.5339660644531,298.4827880859375,293.1499938964844,293.1499938964844,279.1499938964844,36063.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886017441749572,1.0,0.0,0.0,3.656921863555908,3.6569459438323975,8.923282166506397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5927734375,0.0,1541.356689453125,1895.4371337890625,0.0,4203.033203125,0.9064659476280212,1.0,0.0,3.0,1.0,0.0
12411960,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.7101562023162842,0.2772834897041321,0.2550511658191681,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.89178866147995,0.5653138160705566,0.5396741032600403,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.868887186050415,0.5241472721099854,0.3692337572574615,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.7686295509338379,0.3575769066810608,0.3440884947776794,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.6632227897644043,0.2272948026657104,1.0498032569885254,284.5928955078125,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.1913757324219,284.5909729003906,1.0,0.6161414384841919,1.0,1.0,0.0,1.0,-3.071329593658448,3.071321964263916,7.5864313657802995e-06,2.37317156791687,0.8965206742286682,0.8965206742286682,0.0,216.0436248779297,221.0,59970.203125,0.0,2787.92724609375,1.0,279.1580810546875,283.0956115722656,294.4903259277344,298.38067626953125,293.1499938964844,293.1499938964844,279.45001220703125,36069.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990939438343048,1.0,0.0,0.0,3.6430180072784415,3.643042087554932,8.855557780407253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.9853515625,0.0,1525.9310302734375,1895.4371337890625,0.0,4223.06396484375,0.9034423828125,1.0,0.0,3.0,1.0,0.0
12412020,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7064234018325806,0.2765008807182312,0.2540961802005768,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8866783380508423,0.5626220107078552,0.5367621183395386,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.8666143417358398,0.5264533162117004,0.370537132024765,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.7650799751281738,0.356894701719284,0.3432289063930511,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.6598545908927917,0.226602241396904,1.0461935997009275,284.747802734375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1887512207031,284.74859619140625,1.0,0.6169149875640869,1.0,1.0,0.0,1.0,-3.062861204147339,3.0628538131713867,7.544354048150126e-06,2.366502285003662,0.8950957655906677,0.8950957655906677,0.0,219.21875,224.0,58411.9453125,0.0,2787.70068359375,1.0,279.4420471191406,283.2826232910156,294.3963317871094,298.11358642578125,293.1499938964844,293.1499938964844,279.75,36024.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810116291046144,1.0,0.0,0.0,3.632604598999024,3.6326284408569336,8.805004085843393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.9814453125,0.0,1514.0843505859375,1895.4371337890625,0.0,4137.5107421875,0.9012819528579712,1.0,0.0,3.0,1.0,0.0
12412080,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7064234018325806,0.2765008807182312,0.2540961802005768,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8866783380508423,0.5626220107078552,0.5367621183395386,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.8666143417358398,0.5264533162117004,0.370537132024765,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.7650799751281738,0.356894701719284,0.3432289063930511,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.6598545908927917,0.226602241396904,1.0461935997009275,284.747802734375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1887512207031,284.74859619140625,1.0,0.6169149875640869,1.0,1.0,0.0,1.0,-3.062861204147339,3.0628538131713867,7.544354048150126e-06,2.366502285003662,0.8950957655906677,0.8950957655906677,0.0,219.21875,224.0,58411.9453125,0.0,2787.70068359375,1.0,279.4420471191406,283.2826232910156,294.3963317871094,298.11358642578125,293.1499938964844,293.1499938964844,279.75,36024.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810116291046144,1.0,0.0,0.0,3.632604598999024,3.6326284408569336,8.805004085843393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.9814453125,0.0,1514.0843505859375,1895.4371337890625,0.0,4137.5107421875,0.9012819528579712,1.0,0.0,3.0,1.0,0.0
12412140,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7051882743835449,0.2768466472625732,0.254273921251297,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8842164874076843,0.561441957950592,0.5354440212249756,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8668712973594666,0.530174732208252,0.3729759752750397,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7638409733772278,0.3573498427867889,0.3435022532939911,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6586553454399109,0.2268112152814865,1.046560525894165,284.924072265625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.19952392578125,284.9250793457031,1.0,0.618294358253479,1.0,1.0,0.0,1.0,-3.065183162689209,3.0651755332946777,7.555666797998128e-06,2.368242025375366,0.8962228894233704,0.8962228894233704,0.0,221.1024169921875,227.0,56988.27734375,0.0,2802.177490234375,1.0,279.7416076660156,283.4862976074219,294.3636169433594,297.972900390625,293.1499938964844,293.1499938964844,280.04998779296875,35992.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703301191329956,1.0,0.0,0.0,3.634621143341065,3.634644985198975,8.814782859190018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.64111328125,0.0,1516.0736083984375,1895.4371337890625,0.0,4044.1162109375,0.9018524885177612,1.0,0.0,3.0,1.0,0.0
12412200,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7051882743835449,0.2768466472625732,0.254273921251297,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8842164874076843,0.561441957950592,0.5354440212249756,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8668712973594666,0.530174732208252,0.3729759752750397,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7638409733772278,0.3573498427867889,0.3435022532939911,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6586553454399109,0.2268112152814865,1.046560525894165,284.924072265625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.19952392578125,284.9250793457031,1.0,0.618294358253479,1.0,1.0,0.0,1.0,-3.065183162689209,3.0651755332946777,7.555666797998128e-06,2.368242025375366,0.8962228894233704,0.8962228894233704,0.0,221.1024169921875,227.0,56988.27734375,0.0,2802.177490234375,1.0,279.7416076660156,283.4862976074219,294.3636169433594,297.972900390625,293.1499938964844,293.1499938964844,280.04998779296875,35992.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703301191329956,1.0,0.0,0.0,3.634621143341065,3.634644985198975,8.814782859190018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.64111328125,0.0,1516.0736083984375,1895.4371337890625,0.0,4044.1162109375,0.9018524885177612,1.0,0.0,3.0,1.0,0.0
12412260,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7048614025115967,0.2777271866798401,0.2550088167190552,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.882655918598175,0.5609802603721619,0.5349238514900208,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.8679479956626892,0.5345346331596375,0.3759401738643646,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.7634618878364563,0.3584125638008117,0.344433069229126,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.6583852171897888,0.2275814563035965,1.0497047901153564,285.1010131835937,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2146301269531,285.1019897460937,1.0,0.6203359961509705,1.0,1.0,0.0,1.0,-3.0738987922668457,3.0738911628723145,7.598710908496287e-06,2.3749818801879883,0.8997184038162231,0.8997184038162231,0.0,222.7990875244141,230.0,55685.5546875,0.0,2828.498291015625,1.0,280.04168701171875,283.68829345703125,294.345458984375,297.8680114746094,293.1499938964844,293.1499938964844,280.3500061035156,35964.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609267711639404,1.0,0.0,0.0,3.647205114364624,3.647229194641113,8.875926482687646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.85791015625,0.0,1529.798583984375,1895.4371337890625,0.0,3960.843017578125,0.9047801494598388,1.0,0.0,3.0,1.0,0.0
12412320,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7048614025115967,0.2777271866798401,0.2550088167190552,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.882655918598175,0.5609802603721619,0.5349238514900208,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.8679479956626892,0.5345346331596375,0.3759401738643646,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.7634618878364563,0.3584125638008117,0.344433069229126,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.6583852171897888,0.2275814563035965,1.0497047901153564,285.1010131835937,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2146301269531,285.1019897460937,1.0,0.6203359961509705,1.0,1.0,0.0,1.0,-3.0738987922668457,3.0738911628723145,7.598710908496287e-06,2.3749818801879883,0.8997184038162231,0.8997184038162231,0.0,222.7990875244141,230.0,55685.5546875,0.0,2828.498291015625,1.0,280.04168701171875,283.68829345703125,294.345458984375,297.8680114746094,293.1499938964844,293.1499938964844,280.3500061035156,35964.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609267711639404,1.0,0.0,0.0,3.647205114364624,3.647229194641113,8.875926482687646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.85791015625,0.0,1529.798583984375,1895.4371337890625,0.0,3960.843017578125,0.9047801494598388,1.0,0.0,3.0,1.0,0.0
12412380,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.7048304080963135,0.2789131999015808,0.2560615539550781,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.8813300132751465,0.560920774936676,0.5348356366157532,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.8692208528518677,0.5392657518386841,0.3791947960853576,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7633454203605652,0.3598214983940124,0.34573894739151,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.6584785580635071,0.2286985218524933,1.0546079874038696,285.27587890625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2315673828125,285.2767333984375,1.0,0.6229300498962402,1.0,1.0,0.0,1.0,-3.086432695388794,3.0864250659942627,7.660887604288291e-06,2.3847005367279053,0.9055339097976683,0.9055339097976683,0.0,224.6797637939453,233.0,54464.75390625,0.0,2863.6318359375,1.0,280.3418273925781,283.8869323730469,294.3285827636719,297.77294921875,293.1499938964844,293.1499938964844,280.04998779296875,35938.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524167776107788,1.0,0.0,0.0,3.669635057449341,3.66965913772583,8.985433055386238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.74462890625,0.0,1554.6624755859375,1895.4371337890625,0.0,3884.708251953125,0.9099052548408508,1.0,0.0,3.0,1.0,0.0
12412440,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.7048304080963135,0.2789131999015808,0.2560615539550781,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.8813300132751465,0.560920774936676,0.5348356366157532,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.8692208528518677,0.5392657518386841,0.3791947960853576,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7633454203605652,0.3598214983940124,0.34573894739151,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.6584785580635071,0.2286985218524933,1.0546079874038696,285.27587890625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2315673828125,285.2767333984375,1.0,0.6229300498962402,1.0,1.0,0.0,1.0,-3.086432695388794,3.0864250659942627,7.660887604288291e-06,2.3847005367279053,0.9055339097976683,0.9055339097976683,0.0,224.6797637939453,233.0,54464.75390625,0.0,2863.6318359375,1.0,280.3418273925781,283.8869323730469,294.3285827636719,297.77294921875,293.1499938964844,293.1499938964844,280.04998779296875,35938.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524167776107788,1.0,0.0,0.0,3.669635057449341,3.66965913772583,8.985433055386238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.74462890625,0.0,1554.6624755859375,1895.4371337890625,0.0,3884.708251953125,0.9099052548408508,1.0,0.0,3.0,1.0,0.0
12412500,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.704495906829834,0.2790981829166412,0.2565069496631622,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8803213238716125,0.5603792071342468,0.5346871614456177,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8694944381713867,0.5410621166229248,0.3807235360145569,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.7630091905593872,0.3601975440979004,0.3463464677333832,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.6583151817321777,0.2290666252374649,1.0570968389511108,285.1468505859375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.23516845703125,285.1388244628906,1.0,0.6243317723274231,1.0,1.0,0.0,1.0,-3.0923569202423096,3.0923492908477783,7.690599886700511e-06,2.389391660690308,0.9056146144866944,0.9056146144866944,0.0,225.92906188964844,233.0,55622.08203125,0.0,2882.218505859375,1.0,280.0980834960937,283.7332763671875,294.3844909667969,297.996826171875,293.1499938964844,293.1499938964844,280.04998779296875,35975.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959361732006073,1.0,0.0,0.0,3.674842357635498,3.6748666763305664,9.010952908283798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.1259765625,0.0,1560.7984619140625,1895.4371337890625,0.0,3946.894287109375,0.9108157157897948,1.0,0.0,3.0,1.0,0.0
12412560,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.7031399607658386,0.2788114547729492,0.256487637758255,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8782863020896912,0.5592664480209351,0.5339273810386658,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8687292337417603,0.5422893762588501,0.3817751705646515,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.7617884278297424,0.3601477444171905,0.3465353548526764,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.6573603749275208,0.2291250824928283,1.058282732963562,285.09490966796875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2333984375,285.0931701660156,1.0,0.62557053565979,1.0,1.0,0.0,1.0,-3.0943448543548584,3.094337224960327,7.700769856455736e-06,2.3910436630249023,0.9060193300247192,0.9060193300247192,0.0,227.7773284912109,236.0,55753.6015625,0.0,2896.00927734375,1.0,280.0574951171875,283.6856994628906,294.37701416015625,297.970458984375,293.1499938964844,293.1499938964844,279.75,35986.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634646773338318,1.0,0.0,0.0,3.676116466522217,3.676140546798706,9.017202273753356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3583984375,0.0,1562.3189697265625,1895.4371337890625,0.0,3983.409423828125,0.9111769199371338,1.0,0.0,3.0,1.0,0.0
12412620,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6990067958831787,0.2774610221385956,0.2556656301021576,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8729035258293152,0.5560921430587769,0.5314146876335144,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8659015893936157,0.543860673904419,0.3831864595413208,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7581232190132141,0.3592528104782104,0.3461136519908905,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6542572379112244,0.2285950183868408,1.057708740234375,284.8941650390625,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2214050292969,284.89227294921875,1.0,0.6274950504302979,1.0,1.0,0.0,1.0,-3.0908453464508057,3.090837478637696,7.683706826355774e-06,2.3884832859039307,0.9036325216293336,0.9036325216293336,0.0,232.1202850341797,239.0,56914.84765625,0.0,2911.78125,1.0,279.7580261230469,283.4687805175781,294.3639221191406,298.0473937988281,293.1499938964844,293.1499938964844,279.45001220703125,36020.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743682146072388,1.0,0.0,0.0,3.669192314147949,3.6692166328430176,8.983265615825076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2919921875,0.0,1554.7833251953125,1895.4371337890625,0.0,4079.579345703125,0.9094961285591124,1.0,0.0,3.0,1.0,0.0
12412680,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6990067958831787,0.2774610221385956,0.2556656301021576,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8729035258293152,0.5560921430587769,0.5314146876335144,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8659015893936157,0.543860673904419,0.3831864595413208,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7581232190132141,0.3592528104782104,0.3461136519908905,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6542572379112244,0.2285950183868408,1.057708740234375,284.8941650390625,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2214050292969,284.89227294921875,1.0,0.6274950504302979,1.0,1.0,0.0,1.0,-3.0908453464508057,3.090837478637696,7.683706826355774e-06,2.3884832859039307,0.9036325216293336,0.9036325216293336,0.0,232.1202850341797,239.0,56914.84765625,0.0,2911.78125,1.0,279.7580261230469,283.4687805175781,294.3639221191406,298.0473937988281,293.1499938964844,293.1499938964844,279.45001220703125,36020.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743682146072388,1.0,0.0,0.0,3.669192314147949,3.6692166328430176,8.983265615825076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2919921875,0.0,1554.7833251953125,1895.4371337890625,0.0,4079.579345703125,0.9094961285591124,1.0,0.0,3.0,1.0,0.0
12412740,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.6941356658935547,0.2756014168262481,0.254273772239685,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8669293522834778,0.5522111654281616,0.5281080007553101,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.862476110458374,0.5447912812232971,0.3840647339820862,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.7538137435913086,0.3576996922492981,0.3449768722057342,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.65042644739151,0.2274726927280426,1.054179549217224,284.6942443847656,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2037658691406,284.6924743652344,1.0,0.6286821365356445,1.0,1.0,0.0,1.0,-3.080648183822632,3.0806405544281006,7.633253517269623e-06,2.3806710243225098,0.8985794186592102,0.8985794186592102,0.0,236.57530212402344,242.0,57940.7265625,0.0,2914.442626953125,1.0,279.4581604003906,283.2548217773437,294.3395080566406,298.0910949707031,293.1499938964844,293.1499938964844,279.75,36052.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983037769794464,1.0,0.0,0.0,3.650425672531128,3.650449752807617,8.891607876648777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.9033203125,0.0,1534.0361328125,1895.4371337890625,0.0,4155.07275390625,0.9051680564880372,1.0,0.0,3.0,1.0,0.0
12412800,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.6941356658935547,0.2756014168262481,0.254273772239685,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8669293522834778,0.5522111654281616,0.5281080007553101,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.862476110458374,0.5447912812232971,0.3840647339820862,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.7538137435913086,0.3576996922492981,0.3449768722057342,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.65042644739151,0.2274726927280426,1.054179549217224,284.6942443847656,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2037658691406,284.6924743652344,1.0,0.6286821365356445,1.0,1.0,0.0,1.0,-3.080648183822632,3.0806405544281006,7.633253517269623e-06,2.3806710243225098,0.8985794186592102,0.8985794186592102,0.0,236.57530212402344,242.0,57940.7265625,0.0,2914.442626953125,1.0,279.4581604003906,283.2548217773437,294.3395080566406,298.0910949707031,293.1499938964844,293.1499938964844,279.75,36052.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983037769794464,1.0,0.0,0.0,3.650425672531128,3.650449752807617,8.891607876648777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.9033203125,0.0,1534.0361328125,1895.4371337890625,0.0,4155.07275390625,0.9051680564880372,1.0,0.0,3.0,1.0,0.0
12412860,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6908162236213684,0.2749101817607879,0.253407210111618,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8626129031181335,0.5498212575912476,0.5254944562911987,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.860717236995697,0.5473774671554565,0.3855539858341217,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7508200407028198,0.3570834994316101,0.3441848754882812,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.6476687788963318,0.2269183695316314,1.0512224435806274,284.8534240722656,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2015075683594,284.8544311523437,1.0,0.6296563744544983,1.0,1.0,0.0,1.0,-3.0737342834472656,3.0737266540527344,7.598642696393654e-06,2.375166177749634,0.8985901474952698,0.8985901474952698,0.0,239.8085784912109,245.0,56500.55078125,-0.0,2917.351806640625,1.0,279.7421569824219,283.44293212890625,294.2599792480469,297.849365234375,293.1499938964844,293.1499938964844,280.04998779296875,36007.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97255676984787,1.0,0.0,0.0,3.646296977996826,3.646321058273315,8.87150633843703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.5654296875,0.0,1529.10888671875,1895.4371337890625,0.0,4063.693603515625,0.904415488243103,1.0,0.0,3.0,1.0,0.0
12412920,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6908162236213684,0.2749101817607879,0.253407210111618,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8626129031181335,0.5498212575912476,0.5254944562911987,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.860717236995697,0.5473774671554565,0.3855539858341217,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7508200407028198,0.3570834994316101,0.3441848754882812,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.6476687788963318,0.2269183695316314,1.0512224435806274,284.8534240722656,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2015075683594,284.8544311523437,1.0,0.6296563744544983,1.0,1.0,0.0,1.0,-3.0737342834472656,3.0737266540527344,7.598642696393654e-06,2.375166177749634,0.8985901474952698,0.8985901474952698,0.0,239.8085784912109,245.0,56500.55078125,-0.0,2917.351806640625,1.0,279.7421569824219,283.44293212890625,294.2599792480469,297.849365234375,293.1499938964844,293.1499938964844,280.04998779296875,36007.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97255676984787,1.0,0.0,0.0,3.646296977996826,3.646321058273315,8.87150633843703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.5654296875,0.0,1529.10888671875,1895.4371337890625,0.0,4063.693603515625,0.904415488243103,1.0,0.0,3.0,1.0,0.0
