time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412980,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6898221969604492,0.2753387689590454,0.2536593377590179,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8606059551239014,0.5489189028739929,0.5244383215904236,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8612294793128967,0.5514034032821655,0.3881991505622864,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.749840497970581,0.357601523399353,0.3445164561271667,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6467880010604858,0.2272529155015945,1.0521587133407593,285.0355529785156,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2128601074219,285.03680419921875,1.0,0.6312076449394226,1.0,1.0,0.0,1.0,-3.077462911605835,3.077455282211304,7.6168280429556035e-06,2.377938747406006,0.9012417793273926,0.9012417793273926,0.0,241.748764038086,248.0,55202.1953125,-0.0,2935.14208984375,1.0,280.0417785644531,283.6488952636719,294.2427978515625,297.7318420410156,293.1499938964844,293.1499938964844,279.75,35975.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611966609954834,1.0,0.0,0.0,3.654791831970215,3.654815912246704,8.912890052670264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.0234375,0.0,1538.3216552734375,1895.4371337890625,0.0,3963.245849609375,0.9064381122589112,1.0,0.0,3.0,1.0,0.0
12413040,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6898221969604492,0.2753387689590454,0.2536593377590179,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8606059551239014,0.5489189028739929,0.5244383215904236,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8612294793128967,0.5514034032821655,0.3881991505622864,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.749840497970581,0.357601523399353,0.3445164561271667,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6467880010604858,0.2272529155015945,1.0521587133407593,285.0355529785156,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2128601074219,285.03680419921875,1.0,0.6312076449394226,1.0,1.0,0.0,1.0,-3.077462911605835,3.077455282211304,7.6168280429556035e-06,2.377938747406006,0.9012417793273926,0.9012417793273926,0.0,241.748764038086,248.0,55202.1953125,-0.0,2935.14208984375,1.0,280.0417785644531,283.6488952636719,294.2427978515625,297.7318420410156,293.1499938964844,293.1499938964844,279.75,35975.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611966609954834,1.0,0.0,0.0,3.654791831970215,3.654815912246704,8.912890052670264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.0234375,0.0,1538.3216552734375,1895.4371337890625,0.0,3963.245849609375,0.9064381122589112,1.0,0.0,3.0,1.0,0.0
12413100,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6893717050552368,0.2752991616725921,0.2538588643074035,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8596411347389221,0.5481585264205933,0.5240271687507629,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8614807724952698,0.5529975295066833,0.389561265707016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7494192123413086,0.3576986491680145,0.3448139131069183,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6464660167694092,0.2273673266172409,1.0533162355422974,284.9123229980469,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.21514892578125,284.9047546386719,1.0,0.6321682333946228,1.0,1.0,0.0,1.0,-3.0806002616882324,3.080592632293701,7.632499546161853e-06,2.380418300628662,0.899817168712616,0.899817168712616,0.0,242.8204498291016,248.0,56328.19140625,-0.0,2947.182861328125,1.0,279.7984924316406,283.50054931640625,294.3057861328125,297.958984375,293.1499938964844,293.1499938964844,279.75,36011.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966901421546936,1.0,0.0,0.0,3.6534264087677,3.6534502506256095,8.906231983019097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.4697265625,0.0,1537.0672607421875,1895.4371337890625,0.0,4013.861328125,0.9058773517608644,1.0,0.0,3.0,1.0,0.0
12413160,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6880917549133301,0.2748731970787048,0.2536720633506775,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8578758239746094,0.5469076037406921,0.5230963230133057,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8608807921409607,0.5540723204612732,0.3904852271080017,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7483171820640564,0.3574408292770386,0.3447688519954681,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.64555424451828,0.2272361069917678,1.0534852743148804,284.86688232421875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2123107910156,284.8656616210937,1.0,0.633029043674469,1.0,1.0,0.0,1.0,-3.080522298812866,3.080514669418335,7.632260349055286e-06,2.3804197311401367,0.8987656831741333,0.8987656831741333,0.0,244.43942260742188,251.0,56450.01953125,-0.0,2955.5263671875,1.0,279.7576599121094,283.4584350585937,294.3077087402344,297.9398498535156,293.1499938964844,293.1499938964844,280.04998779296875,36021.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700274467468262,1.0,0.0,0.0,3.648258447647095,3.648282527923584,8.881053759068891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.96240234375,0.0,1531.39111328125,1895.4371337890625,0.0,4041.450439453125,0.904804229736328,1.0,0.0,3.0,1.0,0.0
12413220,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6859879493713379,0.2748251259326935,0.2534828186035156,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8548206090927124,0.5454421639442444,0.521493136882782,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.860207736492157,0.5574729442596436,0.3926290273666382,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7464608550071716,0.3575739860534668,0.3447808921337127,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6440021395683289,0.2273827642202377,1.0539578199386597,285.03466796875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2170104980469,285.0359191894531,1.0,0.6347521543502808,1.0,1.0,0.0,1.0,-3.0815188884735107,3.0815112590789795,7.636873306182679e-06,2.381053686141968,0.9012566804885864,0.9012566804885864,0.0,247.3446044921875,254.0,55214.05859375,-0.0,2972.850830078125,1.0,280.04217529296875,283.6499328613281,294.2532043457031,297.7529602050781,293.1499938964844,293.1499938964844,279.75,35978.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613546133041382,1.0,0.0,0.0,3.655014753341675,3.655038833618164,8.91397803570726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.5830078125,0.0,1538.5921630859375,1895.4371337890625,0.0,3964.651611328125,0.906485676765442,1.0,0.0,3.0,1.0,0.0
12413280,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6859879493713379,0.2748251259326935,0.2534828186035156,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8548206090927124,0.5454421639442444,0.521493136882782,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.860207736492157,0.5574729442596436,0.3926290273666382,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7464608550071716,0.3575739860534668,0.3447808921337127,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6440021395683289,0.2273827642202377,1.0539578199386597,285.03466796875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2170104980469,285.0359191894531,1.0,0.6347521543502808,1.0,1.0,0.0,1.0,-3.0815188884735107,3.0815112590789795,7.636873306182679e-06,2.381053686141968,0.9012566804885864,0.9012566804885864,0.0,247.3446044921875,254.0,55214.05859375,-0.0,2972.850830078125,1.0,280.04217529296875,283.6499328613281,294.2532043457031,297.7529602050781,293.1499938964844,293.1499938964844,279.75,35978.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613546133041382,1.0,0.0,0.0,3.655014753341675,3.655038833618164,8.91397803570726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.5830078125,0.0,1538.5921630859375,1895.4371337890625,0.0,3964.651611328125,0.906485676765442,1.0,0.0,3.0,1.0,0.0
12413340,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6838550567626953,0.2741948068141937,0.2533094882965088,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8517571091651917,0.5432555079460144,0.5199296474456787,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8594561219215393,0.559974730014801,0.3947567045688629,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7445956468582153,0.3572273552417755,0.3448327183723449,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6424781084060669,0.2272454649209976,1.054734230041504,284.8681030273437,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2142333984375,284.8669738769531,1.0,0.6365729570388794,1.0,1.0,0.0,1.0,-3.082993984222412,3.082986354827881,7.644338438694831e-06,2.3822567462921143,0.8988075256347656,0.8988075256347656,0.0,250.405014038086,257.0,56484.78515625,-0.0,2991.973388671875,1.0,279.7578125,283.46063232421875,294.3100280761719,297.94482421875,293.1499938964844,293.1499938964844,280.04998779296875,36021.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700004458427428,1.0,0.0,0.0,3.648417711257935,3.648441791534424,8.881829103302152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.84765625,0.0,1531.567626953125,1895.4371337890625,0.0,4041.212890625,0.9048413038253784,1.0,0.0,3.0,1.0,0.0
12413400,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6838550567626953,0.2741948068141937,0.2533094882965088,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8517571091651917,0.5432555079460144,0.5199296474456787,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8594561219215393,0.559974730014801,0.3947567045688629,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7445956468582153,0.3572273552417755,0.3448327183723449,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6424781084060669,0.2272454649209976,1.054734230041504,284.8681030273437,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2142333984375,284.8669738769531,1.0,0.6365729570388794,1.0,1.0,0.0,1.0,-3.082993984222412,3.082986354827881,7.644338438694831e-06,2.3822567462921143,0.8988075256347656,0.8988075256347656,0.0,250.405014038086,257.0,56484.78515625,-0.0,2991.973388671875,1.0,279.7578125,283.46063232421875,294.3100280761719,297.94482421875,293.1499938964844,293.1499938964844,280.04998779296875,36021.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700004458427428,1.0,0.0,0.0,3.648417711257935,3.648441791534424,8.881829103302152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.84765625,0.0,1531.567626953125,1895.4371337890625,0.0,4041.212890625,0.9048413038253784,1.0,0.0,3.0,1.0,0.0
12413460,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6817008852958679,0.2741003930568695,0.2530650198459625,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8487242460250854,0.5417671799659729,0.5182853937149048,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8587368726730347,0.5633627772331238,0.3968760073184967,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7426964044570923,0.3572866916656494,0.3447591960430145,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6408836841583252,0.2273382395505905,1.054922580718994,285.03857421875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2183532714844,285.0399475097656,1.0,0.6382641792297363,1.0,1.0,0.0,1.0,-3.083400011062622,3.083392381668091,7.645931873412337e-06,2.382395505905152,0.9013678431510924,0.9013678431510924,0.0,253.39735412597656,245.0,55278.23046875,-0.0,3008.560546875,1.0,280.04217529296875,283.6536560058594,294.2597045898437,297.7615661621094,293.1499938964844,293.1499938964844,279.75,35977.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610544443130492,1.0,0.0,0.0,3.655409574508667,3.655433654785156,8.915903890738264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.6240234375,0.0,1539.027099609375,1895.4371337890625,0.0,3961.979736328125,0.9065779447555542,1.0,0.0,3.0,1.0,0.0
12413520,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6817008852958679,0.2741003930568695,0.2530650198459625,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8487242460250854,0.5417671799659729,0.5182853937149048,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8587368726730347,0.5633627772331238,0.3968760073184967,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7426964044570923,0.3572866916656494,0.3447591960430145,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6408836841583252,0.2273382395505905,1.054922580718994,285.03857421875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2183532714844,285.0399475097656,1.0,0.6382641792297363,1.0,1.0,0.0,1.0,-3.083400011062622,3.083392381668091,7.645931873412337e-06,2.382395505905152,0.9013678431510924,0.9013678431510924,0.0,253.39735412597656,245.0,55278.23046875,-0.0,3008.560546875,1.0,280.04217529296875,283.6536560058594,294.2597045898437,297.7615661621094,293.1499938964844,293.1499938964844,279.75,35977.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610544443130492,1.0,0.0,0.0,3.655409574508667,3.655433654785156,8.915903890738264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.6240234375,0.0,1539.027099609375,1895.4371337890625,0.0,3961.979736328125,0.9065779447555542,1.0,0.0,3.0,1.0,0.0
12413580,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6836188435554504,0.2734889984130859,0.2526444494724273,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8503897190093994,0.5396314859390259,0.5164920091629028,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8628451228141785,0.5658971071243286,0.3988272845745086,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7447770237922668,0.3569321930408478,0.3445270657539367,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6427543759346008,0.2271997779607772,1.0543898344039917,284.872802734375,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21563720703125,284.87164306640625,1.0,0.6357707977294922,1.0,1.0,0.0,1.0,-3.0821774005889893,3.082169771194458,7.64003925723955e-06,2.3815219402313232,0.8989901542663574,0.8989901542663574,0.0,249.74546813964844,233.0,56553.01953125,-0.0,2986.817138671875,1.0,279.7578125,283.46441650390625,294.3221130371094,297.9599304199219,293.1499938964844,293.1499938964844,280.04998779296875,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695765972137452,1.0,0.0,0.0,3.6491408348083496,3.64916467666626,8.885349984666391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.0380859375,0.0,1532.3656005859375,1895.4371337890625,0.0,4037.478271484375,0.9050060510635376,1.0,0.0,3.0,1.0,0.0
12413640,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6836188435554504,0.2734889984130859,0.2526444494724273,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8503897190093994,0.5396314859390259,0.5164920091629028,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8628451228141785,0.5658971071243286,0.3988272845745086,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7447770237922668,0.3569321930408478,0.3445270657539367,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6427543759346008,0.2271997779607772,1.0543898344039917,284.872802734375,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21563720703125,284.87164306640625,1.0,0.6357707977294922,1.0,1.0,0.0,1.0,-3.0821774005889893,3.082169771194458,7.64003925723955e-06,2.3815219402313232,0.8989901542663574,0.8989901542663574,0.0,249.74546813964844,233.0,56553.01953125,-0.0,2986.817138671875,1.0,279.7578125,283.46441650390625,294.3221130371094,297.9599304199219,293.1499938964844,293.1499938964844,280.04998779296875,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695765972137452,1.0,0.0,0.0,3.6491408348083496,3.64916467666626,8.885349984666391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.0380859375,0.0,1532.3656005859375,1895.4371337890625,0.0,4037.478271484375,0.9050060510635376,1.0,0.0,3.0,1.0,0.0
12413700,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6852548122406006,0.273313820362091,0.252200573682785,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8520787358283997,0.5387191772460938,0.5152910351753235,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8658127784729004,0.5673977732658386,0.3995703756809234,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7465270161628723,0.3568316102027893,0.3441641628742218,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6442855596542358,0.2271635681390762,1.053204894065857,284.9964294433594,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2157592773437,285.0040588378906,1.0,0.6335886120796204,1.0,1.0,0.0,1.0,-3.079228639602661,3.07922101020813,7.625209946127143e-06,2.379152297973633,0.9004778265953064,0.9004778265953064,0.0,246.4819183349609,233.0,55441.609375,-0.0,2963.603515625,1.0,280.00128173828125,283.613525390625,294.271240234375,297.75146484375,293.1499938964844,293.1499938964844,280.04998779296875,35986.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637572169303894,1.0,0.0,0.0,3.6508963108062735,3.650920391082764,8.893900940165622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.8310546875,0.0,1534.06396484375,1895.4371337890625,0.0,3986.00634765625,0.90565288066864,1.0,0.0,3.0,1.0,0.0
12413760,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6880627870559692,0.2734886109828949,0.2520756423473358,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8549831509590149,0.5382484793663025,0.5145220160484314,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8701052069664001,0.5693807005882263,0.4006953537464142,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7493212223052979,0.3570518791675567,0.344081699848175,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6467358469963074,0.2273622155189514,1.0528501272201538,285.0425720214844,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22052001953125,285.0438537597656,1.0,0.6311476230621338,1.0,1.0,0.0,1.0,-3.0789756774902344,3.078968048095703,7.62369018048048e-06,2.378845691680908,0.9015986323356628,0.9015986323356628,0.0,242.1203765869141,221.0,55334.0703125,-0.0,2940.17822265625,1.0,280.04229736328125,283.6566467285156,294.2762756347656,297.781005859375,293.1499938964844,293.1499938964844,279.75,35976.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605118632316588,1.0,0.0,0.0,3.656360626220703,3.656384706497192,8.920543450585683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9794921875,0.0,1540.0836181640625,1895.4371337890625,0.0,3957.1474609375,0.9067920446395874,1.0,0.0,3.0,1.0,0.0
12413820,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6942249536514282,0.2730114758014679,0.2515522241592407,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8615801930427551,0.5362589955329895,0.5126280188560486,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8794920444488525,0.5720314383506775,0.4025571644306183,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7556363940238953,0.3568003475666046,0.3437095880508423,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6523328423500061,0.2273416519165039,1.0517151355743408,284.8770751953125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2187194824219,284.8759460449219,1.0,0.6255174875259399,1.0,1.0,0.0,1.0,-3.076504707336426,3.0764970779418945,7.611465207446599e-06,2.376939296722412,0.8992763757705688,0.8992763757705688,0.0,232.5567779541016,209.0,56616.55859375,-0.0,2884.92578125,1.0,279.7577819824219,283.46734619140625,294.3426208496094,297.9833984375,293.1499938964844,293.1499938964844,280.04998779296875,36019.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689167737960817,1.0,0.0,0.0,3.650312662124634,3.650336742401123,8.891057632354205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.4912109375,0.0,1533.6639404296875,1895.4371337890625,0.0,4031.66064453125,0.905271589756012,1.0,0.0,3.0,1.0,0.0
12413880,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6942249536514282,0.2730114758014679,0.2515522241592407,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8615801930427551,0.5362589955329895,0.5126280188560486,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8794920444488525,0.5720314383506775,0.4025571644306183,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7556363940238953,0.3568003475666046,0.3437095880508423,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6523328423500061,0.2273416519165039,1.0517151355743408,284.8770751953125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2187194824219,284.8759460449219,1.0,0.6255174875259399,1.0,1.0,0.0,1.0,-3.076504707336426,3.0764970779418945,7.611465207446599e-06,2.376939296722412,0.8992763757705688,0.8992763757705688,0.0,232.5567779541016,209.0,56616.55859375,-0.0,2884.92578125,1.0,279.7577819824219,283.46734619140625,294.3426208496094,297.9833984375,293.1499938964844,293.1499938964844,280.04998779296875,36019.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689167737960817,1.0,0.0,0.0,3.650312662124634,3.650336742401123,8.891057632354205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.4912109375,0.0,1533.6639404296875,1895.4371337890625,0.0,4031.66064453125,0.905271589756012,1.0,0.0,3.0,1.0,0.0
12413940,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7016199231147766,0.2731272280216217,0.250977486371994,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.869744598865509,0.5350148677825928,0.5106706619262695,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8906070590019226,0.5756349563598633,0.4044175744056701,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.763311505317688,0.3570194244384765,0.3432384729385376,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6591228246688843,0.2276193499565124,1.0501247644424438,285.04840087890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2243957519531,285.0497741699219,1.0,0.6191585063934326,1.0,1.0,0.0,1.0,-3.073209285736084,3.0732016563415527,7.59461909183301e-06,2.374163627624512,0.9019739031791688,0.9019739031791688,0.0,221.835693359375,197.0,55417.4609375,0.0,2822.05517578125,1.0,280.0422058105469,283.6603698730469,294.3004455566406,297.8092956542969,293.1499938964844,293.1499938964844,279.75,35976.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598399996757508,1.0,0.0,0.0,3.657872915267944,3.6578969955444336,8.927924568524759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3857421875,0.0,1541.765380859375,1895.4371337890625,0.0,3951.159423828125,0.9071354866027832,1.0,0.0,3.0,1.0,0.0
12414000,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7016199231147766,0.2731272280216217,0.250977486371994,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.869744598865509,0.5350148677825928,0.5106706619262695,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8906070590019226,0.5756349563598633,0.4044175744056701,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.763311505317688,0.3570194244384765,0.3432384729385376,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6591228246688843,0.2276193499565124,1.0501247644424438,285.04840087890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2243957519531,285.0497741699219,1.0,0.6191585063934326,1.0,1.0,0.0,1.0,-3.073209285736084,3.0732016563415527,7.59461909183301e-06,2.374163627624512,0.9019739031791688,0.9019739031791688,0.0,221.835693359375,197.0,55417.4609375,0.0,2822.05517578125,1.0,280.0422058105469,283.6603698730469,294.3004455566406,297.8092956542969,293.1499938964844,293.1499938964844,279.75,35976.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598399996757508,1.0,0.0,0.0,3.657872915267944,3.6578969955444336,8.927924568524759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3857421875,0.0,1541.765380859375,1895.4371337890625,0.0,3951.159423828125,0.9071354866027832,1.0,0.0,3.0,1.0,0.0
12414060,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.710113525390625,0.2727474570274353,0.2504812777042389,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8793947696685791,0.5331577658653259,0.508834183216095,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.903209388256073,0.5783807039260864,0.4063006043434143,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7723613381385803,0.3568557798862457,0.3428848683834076,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6672125458717346,0.2276999652385711,1.0491431951522827,284.88446044921875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2230529785156,284.8833923339844,1.0,0.6125704646110535,1.0,1.0,0.0,1.0,-3.0710723400115967,3.071064710617065,7.584021204820601e-06,2.3724963665008545,0.8997609615325928,0.8997609615325928,0.0,210.6069793701172,185.0,56718.1796875,0.0,2758.93798828125,1.0,279.7577819824219,283.471923828125,294.36932373046875,298.0157165527344,293.1499938964844,293.1499938964844,280.04998779296875,36018.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682919383049012,1.0,0.0,0.0,3.652292251586914,3.6523163318634033,8.900703392100695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.8359375,0.0,1535.858154296875,1895.4371337890625,0.0,4026.146728515625,0.905720055103302,1.0,0.0,3.0,1.0,0.0
12414120,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.710113525390625,0.2727474570274353,0.2504812777042389,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8793947696685791,0.5331577658653259,0.508834183216095,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.903209388256073,0.5783807039260864,0.4063006043434143,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7723613381385803,0.3568557798862457,0.3428848683834076,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6672125458717346,0.2276999652385711,1.0491431951522827,284.88446044921875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2230529785156,284.8833923339844,1.0,0.6125704646110535,1.0,1.0,0.0,1.0,-3.0710723400115967,3.071064710617065,7.584021204820601e-06,2.3724963665008545,0.8997609615325928,0.8997609615325928,0.0,210.6069793701172,185.0,56718.1796875,0.0,2758.93798828125,1.0,279.7577819824219,283.471923828125,294.36932373046875,298.0157165527344,293.1499938964844,293.1499938964844,280.04998779296875,36018.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682919383049012,1.0,0.0,0.0,3.652292251586914,3.6523163318634033,8.900703392100695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.8359375,0.0,1535.858154296875,1895.4371337890625,0.0,4026.146728515625,0.905720055103302,1.0,0.0,3.0,1.0,0.0
12414180,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7190777659416199,0.272941529750824,0.2499470561742782,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8904756307601929,0.5320290923118591,0.5069540739059448,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.918337881565094,0.582074761390686,0.4081964790821075,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7826854586601257,0.357150137424469,0.3424517512321472,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6764357686042786,0.2280630469322204,1.0477826595306396,285.0572204589844,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.22906494140625,285.0586242675781,1.0,0.6056674718856812,1.0,1.0,0.0,1.0,-3.0682830810546875,3.068275451660156,7.569674380647484e-06,2.3700995445251465,0.9025864005088806,0.9025864005088806,0.0,198.9963531494141,173.0,55537.328125,0.0,2692.646240234375,1.0,280.0422058105469,283.6657409667969,294.3290710449219,297.84490966796875,293.1499938964844,293.1499938964844,279.75,35974.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593341946601868,1.0,0.0,0.0,3.660366773605346,3.660390853881836,8.94010213414731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.064453125,0.0,1544.5421142578125,1895.4371337890625,0.0,3946.648681640625,0.9076995253562928,1.0,0.0,3.0,1.0,0.0
12414240,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7190777659416199,0.272941529750824,0.2499470561742782,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8904756307601929,0.5320290923118591,0.5069540739059448,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.918337881565094,0.582074761390686,0.4081964790821075,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7826854586601257,0.357150137424469,0.3424517512321472,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6764357686042786,0.2280630469322204,1.0477826595306396,285.0572204589844,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.22906494140625,285.0586242675781,1.0,0.6056674718856812,1.0,1.0,0.0,1.0,-3.0682830810546875,3.068275451660156,7.569674380647484e-06,2.3700995445251465,0.9025864005088806,0.9025864005088806,0.0,198.9963531494141,173.0,55537.328125,0.0,2692.646240234375,1.0,280.0422058105469,283.6657409667969,294.3290710449219,297.84490966796875,293.1499938964844,293.1499938964844,279.75,35974.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593341946601868,1.0,0.0,0.0,3.660366773605346,3.660390853881836,8.94010213414731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.064453125,0.0,1544.5421142578125,1895.4371337890625,0.0,3946.648681640625,0.9076995253562928,1.0,0.0,3.0,1.0,0.0
12414300,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7241642475128174,0.2729468941688537,0.2498808205127716,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8970558047294617,0.5313580632209778,0.5062896013259888,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9275045990943908,0.5837152600288391,0.4093544483184814,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7887977957725525,0.3572509884834289,0.3424409627914428,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6819336414337158,0.2282451540231704,1.04784095287323,284.9364929199219,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2307434082031,284.9290771484375,1.0,0.6022816300392151,1.0,1.0,0.0,1.0,-3.068857431411743,3.068849802017212,7.572463800897822e-06,2.370524644851685,0.9013478755950928,0.9013478755950928,0.0,192.93980407714844,173.0,56697.72265625,0.0,2662.059814453125,1.0,279.7984313964844,283.5181884765625,294.39215087890625,298.0687255859375,293.1499938964844,293.1499938964844,279.75,36007.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649702310562134,1.0,0.0,0.0,3.659675359725952,3.6596994400024414,8.936725635066978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.2822265625,0.0,1544.0191650390625,1895.4371337890625,0.0,3996.765380859375,0.90729421377182,1.0,0.0,3.0,1.0,0.0
12414360,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.728702187538147,0.2726284265518188,0.2494944930076599,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9031197428703308,0.5302810668945312,0.5052013397216797,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9360539317131042,0.5848867893218994,0.4101167023181915,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7944712042808533,0.3570522964000702,0.3421428501605987,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6870514154434204,0.2282160073518753,1.0470466613769531,284.89385986328125,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.22784423828125,284.8928527832031,1.0,0.5987576842308044,1.0,1.0,0.0,1.0,-3.066692590713501,3.0666849613189697,7.561770871689077e-06,2.368846654891968,0.9005045890808105,0.9005045890808105,0.0,187.2919006347656,161.0,56852.08984375,0.0,2628.289794921875,1.0,279.75762939453125,283.47735595703125,294.3988647460937,298.0534973144531,293.1499938964844,293.1499938964844,279.45001220703125,36016.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679080843925476,1.0,0.0,0.0,3.655363082885742,3.655387163162232,8.915677653931198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.361328125,0.0,1539.270263671875,1895.4371337890625,0.0,4022.757568359375,0.9064142107963562,1.0,0.0,3.0,1.0,0.0
12414420,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7374698519706726,0.2714827358722687,0.248223528265953,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.9158406853675842,0.5274652242660522,0.5023502707481384,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.952498733997345,0.5865342020988464,0.411104142665863,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.8055874109268188,0.3561122119426727,0.3410136997699737,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.6970309019088745,0.227727860212326,1.0435481071472168,284.7133483886719,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2164001464844,284.7122497558594,1.0,0.5912652015686035,1.0,1.0,0.0,1.0,-3.0573670864105225,3.0573596954345703,7.515678589697927e-06,2.3615705966949463,0.8958431482315063,0.8958431482315063,0.0,176.41302490234375,149.0,58062.40625,0.0,2553.52197265625,1.0,279.458251953125,283.2753295898437,294.4197082519531,298.16583251953125,293.1499938964844,293.1499938964844,279.75,36048.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770633578300476,1.0,0.0,0.0,3.637940406799317,3.6379642486572266,8.830889441924228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.59033203125,0.0,1520.1553955078125,1895.4371337890625,0.0,4103.14501953125,0.9023956656455994,1.0,0.0,3.0,1.0,0.0
12414480,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7374698519706726,0.2714827358722687,0.248223528265953,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.9158406853675842,0.5274652242660522,0.5023502707481384,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.952498733997345,0.5865342020988464,0.411104142665863,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.8055874109268188,0.3561122119426727,0.3410136997699737,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.6970309019088745,0.227727860212326,1.0435481071472168,284.7133483886719,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2164001464844,284.7122497558594,1.0,0.5912652015686035,1.0,1.0,0.0,1.0,-3.0573670864105225,3.0573596954345703,7.515678589697927e-06,2.3615705966949463,0.8958431482315063,0.8958431482315063,0.0,176.41302490234375,149.0,58062.40625,0.0,2553.52197265625,1.0,279.458251953125,283.2753295898437,294.4197082519531,298.16583251953125,293.1499938964844,293.1499938964844,279.75,36048.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770633578300476,1.0,0.0,0.0,3.637940406799317,3.6379642486572266,8.830889441924228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.59033203125,0.0,1520.1553955078125,1895.4371337890625,0.0,4103.14501953125,0.9023956656455994,1.0,0.0,3.0,1.0,0.0
12414540,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.748944103717804,0.2713490724563598,0.2473226189613342,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9330483675003052,0.5259188413619995,0.4999818503856659,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9711599946022034,0.5897910594940186,0.4126149713993072,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8188344240188599,0.3560023009777069,0.3401272594928741,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7093631625175476,0.2277462929487228,1.040412664413452,284.8880615234375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2188720703125,284.8896179199219,1.0,0.5835406184196472,1.0,1.0,0.0,1.0,-3.050405740737915,3.050398111343384,7.48078628021176e-06,2.355895757675171,0.8964208364486694,0.8964208364486694,0.0,164.65444946289062,137.0,56795.44140625,0.0,2479.079345703125,1.0,279.7420654296875,283.47216796875,294.369140625,297.9678039550781,293.1499938964844,293.1499938964844,280.04998779296875,36000.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967223346233368,1.0,0.0,0.0,3.636079072952272,3.6361029148101807,8.82185531736468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.46142578125,0.0,1517.7427978515625,1895.4371337890625,0.0,4016.70751953125,0.9021605253219604,1.0,0.0,3.0,1.0,0.0
12414600,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.748944103717804,0.2713490724563598,0.2473226189613342,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9330483675003052,0.5259188413619995,0.4999818503856659,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9711599946022034,0.5897910594940186,0.4126149713993072,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8188344240188599,0.3560023009777069,0.3401272594928741,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7093631625175476,0.2277462929487228,1.040412664413452,284.8880615234375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2188720703125,284.8896179199219,1.0,0.5835406184196472,1.0,1.0,0.0,1.0,-3.050405740737915,3.050398111343384,7.48078628021176e-06,2.355895757675171,0.8964208364486694,0.8964208364486694,0.0,164.65444946289062,137.0,56795.44140625,0.0,2479.079345703125,1.0,279.7420654296875,283.47216796875,294.369140625,297.9678039550781,293.1499938964844,293.1499938964844,280.04998779296875,36000.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967223346233368,1.0,0.0,0.0,3.636079072952272,3.6361029148101807,8.82185531736468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.46142578125,0.0,1517.7427978515625,1895.4371337890625,0.0,4016.70751953125,0.9021605253219604,1.0,0.0,3.0,1.0,0.0
12414660,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7658972144126892,0.2722701728343963,0.2474681437015533,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9564637541770936,0.5257546305656433,0.4990478754043579,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9923891425132751,0.594479501247406,0.4152860343456268,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8364986777305603,0.3569778203964233,0.340310275554657,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7252271771430969,0.2286128848791122,1.0409811735153198,285.0820617675781,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2342529296875,285.0837097167969,1.0,0.5763474106788635,1.0,1.0,0.0,1.0,-3.053563356399536,3.053555965423584,7.495749287045328e-06,2.358110189437866,0.899773895740509,0.899773895740509,0.0,151.67477416992188,140.0,55638.87890625,0.0,2417.41845703125,1.0,280.04168701171875,283.68426513671875,294.37420654296875,297.8837890625,293.1499938964844,293.1499938964844,280.3500061035156,35967.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566264748573304,1.0,0.0,0.0,3.6475791931152335,3.647603273391724,8.877747177393758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.171875,0.0,1530.23046875,1895.4371337890625,0.0,3922.45751953125,0.90486079454422,1.0,0.0,3.0,1.0,0.0
12414720,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7658972144126892,0.2722701728343963,0.2474681437015533,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9564637541770936,0.5257546305656433,0.4990478754043579,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9923891425132751,0.594479501247406,0.4152860343456268,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8364986777305603,0.3569778203964233,0.340310275554657,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7252271771430969,0.2286128848791122,1.0409811735153198,285.0820617675781,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2342529296875,285.0837097167969,1.0,0.5763474106788635,1.0,1.0,0.0,1.0,-3.053563356399536,3.053555965423584,7.495749287045328e-06,2.358110189437866,0.899773895740509,0.899773895740509,0.0,151.67477416992188,140.0,55638.87890625,0.0,2417.41845703125,1.0,280.04168701171875,283.68426513671875,294.37420654296875,297.8837890625,293.1499938964844,293.1499938964844,280.3500061035156,35967.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566264748573304,1.0,0.0,0.0,3.6475791931152335,3.647603273391724,8.877747177393758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.171875,0.0,1530.23046875,1895.4371337890625,0.0,3922.45751953125,0.90486079454422,1.0,0.0,3.0,1.0,0.0
12414780,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.776201605796814,0.2736417055130005,0.2483902275562286,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.968414306640625,0.5262413620948792,0.4991394281387329,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.9990000128746032,0.6001728773117065,0.4132612645626068,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.846936821937561,0.3585206270217895,0.3414103984832763,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.7343042492866516,0.229985624551773,1.045496940612793,285.272705078125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2553405761719,285.2738647460937,1.0,0.5739075541496277,1.0,1.0,0.0,1.0,-3.059415340423584,3.059407949447632,7.524206921516452e-06,2.362503290176392,0.9056674242019652,0.9056674242019652,0.0,145.65719604492188,143.0,54547.5859375,0.0,2396.6806640625,1.0,280.3418273925781,283.8916320800781,294.3913879394531,297.8309631347656,293.1499938964844,293.1499938964844,280.04998779296875,35938.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474813938140868,1.0,0.0,0.0,3.670146942138672,3.670171022415161,8.987940418592189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.45654296875,0.0,1555.2333984375,1895.4371337890625,0.0,3840.244384765625,0.9100221395492554,1.0,0.0,3.0,1.0,0.0
