time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414840,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.776201605796814,0.2736417055130005,0.2483902275562286,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.968414306640625,0.5262413620948792,0.4991394281387329,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.9990000128746032,0.6001728773117065,0.4132612645626068,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.846936821937561,0.3585206270217895,0.3414103984832763,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.7343042492866516,0.229985624551773,1.045496940612793,285.272705078125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2553405761719,285.2738647460937,1.0,0.5739075541496277,1.0,1.0,0.0,1.0,-3.059415340423584,3.059407949447632,7.524206921516452e-06,2.362503290176392,0.9056674242019652,0.9056674242019652,0.0,145.65719604492188,143.0,54547.5859375,0.0,2396.6806640625,1.0,280.3418273925781,283.8916320800781,294.3913879394531,297.8309631347656,293.1499938964844,293.1499938964844,280.04998779296875,35938.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474813938140868,1.0,0.0,0.0,3.670146942138672,3.670171022415161,8.987940418592189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.45654296875,0.0,1555.2333984375,1895.4371337890625,0.0,3840.244384765625,0.9100221395492554,1.0,0.0,3.0,1.0,0.0
12414900,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.7784092426300049,0.2739283442497253,0.2488389313220977,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.970518946647644,0.5260209441184998,0.4991863965988159,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9990000128746032,0.6031877994537354,0.4105617105960846,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.8491963148117065,0.3589832484722137,0.3420101404190063,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7363837361335754,0.2304988801479339,1.0482081174850464,285.1478881835937,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2637023925781,285.14013671875,1.0,0.5734714865684509,1.0,1.0,0.0,1.0,-3.06043553352356,3.0604279041290283,7.529296908614924e-06,2.36332106590271,0.9057976603507996,0.9057976603507996,0.0,144.61001586914062,143.0,55736.609375,0.0,2393.352783203125,1.0,280.0980529785156,283.7397766113281,294.4635925292969,298.0740966796875,293.1499938964844,293.1499938964844,280.04998779296875,35974.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954294741153717,1.0,0.0,0.0,3.675511360168457,3.675535678863525,9.014234478854632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.05078125,0.0,1561.5457763671875,1895.4371337890625,0.0,3901.56884765625,0.9109703898429872,1.0,0.0,3.0,1.0,0.0
12414960,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7789477109909058,0.2737903296947479,0.2488540858030319,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.970812976360321,0.5252757668495178,0.4986701905727386,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9990000128746032,0.605670690536499,0.4097532927989959,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8498936295509338,0.3590413331985473,0.3422085344791412,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7371597290039062,0.230724960565567,1.0497047901153564,285.1023864746094,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2662048339844,285.1012268066406,1.0,0.5733872652053833,1.0,1.0,0.0,1.0,-3.060900449752808,3.0608928203582764,7.53149015508825e-06,2.363640546798706,0.9063145518302916,0.9063145518302916,0.0,144.30174255371094,146.0,55934.171875,0.0,2392.605712890625,1.0,280.0574951171875,283.6958923339844,294.4710388183594,298.0663452148437,293.1499938964844,293.1499938964844,279.75,35984.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582750797271729,1.0,0.0,0.0,3.677120923995972,3.67714524269104,9.022130598168588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.796875,0.0,1563.4376220703125,1895.4371337890625,0.0,3937.19482421875,0.9114136099815368,1.0,0.0,3.0,1.0,0.0
12415020,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7769049406051636,0.2728421092033386,0.2482291609048843,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9679465293884276,0.522925615310669,0.4967584609985351,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.6089671850204468,0.4118928611278534,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8482126593589783,0.3584199249744415,0.3418828845024109,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7360547184944153,0.230574294924736,1.0500900745391846,284.9190673828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2588806152344,284.91796875,1.0,0.5738768577575684,1.0,1.0,0.0,1.0,-3.0604965686798096,3.0604889392852783,7.529293725383468e-06,2.3632407188415527,0.9043707251548768,0.9043707251548768,0.0,145.1424560546875,149.0,57281.71875,0.0,2396.243408203125,1.0,279.7580261230469,283.4892272949219,294.4857177734375,298.1822204589844,293.1499938964844,293.1499938964844,279.45001220703125,36015.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692033529281616,1.0,0.0,0.0,3.6717779636383057,3.671802043914795,8.995930897981452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.8134765625,0.0,1557.6527099609375,1895.4371337890625,0.0,4034.1875,0.9101008772850036,1.0,0.0,3.0,1.0,0.0
12415080,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7769049406051636,0.2728421092033386,0.2482291609048843,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9679465293884276,0.522925615310669,0.4967584609985351,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.6089671850204468,0.4118928611278534,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8482126593589783,0.3584199249744415,0.3418828845024109,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7360547184944153,0.230574294924736,1.0500900745391846,284.9190673828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2588806152344,284.91796875,1.0,0.5738768577575684,1.0,1.0,0.0,1.0,-3.0604965686798096,3.0604889392852783,7.529293725383468e-06,2.3632407188415527,0.9043707251548768,0.9043707251548768,0.0,145.1424560546875,149.0,57281.71875,0.0,2396.243408203125,1.0,279.7580261230469,283.4892272949219,294.4857177734375,298.1822204589844,293.1499938964844,293.1499938964844,279.45001220703125,36015.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692033529281616,1.0,0.0,0.0,3.6717779636383057,3.671802043914795,8.995930897981452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.8134765625,0.0,1557.6527099609375,1895.4371337890625,0.0,4034.1875,0.9101008772850036,1.0,0.0,3.0,1.0,0.0
12415140,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7724318504333496,0.2713959813117981,0.2471065372228622,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.962158739566803,0.5199270844459534,0.4941568374633789,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.9990000128746032,0.610285222530365,0.4170829951763153,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8440803289413452,0.3571974039077759,0.3409352004528045,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.732720673084259,0.2298478931188583,1.0478092432022097,284.7392272949219,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.24041748046875,284.7383117675781,1.0,0.5748138427734375,1.0,1.0,0.0,1.0,-3.058378934860229,3.0583715438842773,7.518659913330339e-06,2.36151385307312,0.9000496864318848,0.9000496864318848,0.0,147.1607666015625,152.0,58537.0078125,0.0,2402.839599609375,1.0,279.4580993652344,283.2872314453125,294.4853820800781,298.2650146484375,293.1499938964844,293.1499938964844,279.1499938964844,36044.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783434867858888,1.0,0.0,0.0,3.655915975570679,3.655940055847168,8.918374305721954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2724609375,0.0,1540.0908203125,1895.4371337890625,0.0,4114.3076171875,0.90643709897995,1.0,0.0,3.0,1.0,0.0
12415200,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7724318504333496,0.2713959813117981,0.2471065372228622,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.962158739566803,0.5199270844459534,0.4941568374633789,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.9990000128746032,0.610285222530365,0.4170829951763153,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8440803289413452,0.3571974039077759,0.3409352004528045,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.732720673084259,0.2298478931188583,1.0478092432022097,284.7392272949219,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.24041748046875,284.7383117675781,1.0,0.5748138427734375,1.0,1.0,0.0,1.0,-3.058378934860229,3.0583715438842773,7.518659913330339e-06,2.36151385307312,0.9000496864318848,0.9000496864318848,0.0,147.1607666015625,152.0,58537.0078125,0.0,2402.839599609375,1.0,279.4580993652344,283.2872314453125,294.4853820800781,298.2650146484375,293.1499938964844,293.1499938964844,279.1499938964844,36044.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783434867858888,1.0,0.0,0.0,3.655915975570679,3.655940055847168,8.918374305721954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2724609375,0.0,1540.0908203125,1895.4371337890625,0.0,4114.3076171875,0.90643709897995,1.0,0.0,3.0,1.0,0.0
12415260,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.7668455839157104,0.269674003124237,0.2457249611616134,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.954724133014679,0.5165731906890869,0.4911964535713196,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.9990000128746032,0.6100881695747375,0.4237976372241974,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5642395019531,0.8388209342956543,0.3556437194347381,0.339651346206665,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645446777344,0.7282547354698181,0.2287539988756179,1.0438040494918823,284.56414794921875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2160339355469,284.5634155273437,1.0,0.575916588306427,1.0,1.0,0.0,1.0,-3.0548746585845947,3.0548670291900635,7.501232175854966e-06,2.358720541000366,0.8934264183044434,0.8934264183044434,0.0,149.78848266601562,155.0,59694.69921875,0.0,2410.021484375,1.0,279.1583251953125,283.09112548828125,294.483154296875,298.3381042480469,293.1499938964844,293.1499938964844,279.45001220703125,36072.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862408638000488,1.0,0.0,0.0,3.629493474960327,3.629517316818237,8.789928642727318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.38623046875,0.0,1511.0128173828125,1895.4371337890625,0.0,4182.7314453125,0.900412380695343,1.0,0.0,3.0,1.0,0.0
12415320,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.7668455839157104,0.269674003124237,0.2457249611616134,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.954724133014679,0.5165731906890869,0.4911964535713196,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.9990000128746032,0.6100881695747375,0.4237976372241974,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5642395019531,0.8388209342956543,0.3556437194347381,0.339651346206665,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645446777344,0.7282547354698181,0.2287539988756179,1.0438040494918823,284.56414794921875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2160339355469,284.5634155273437,1.0,0.575916588306427,1.0,1.0,0.0,1.0,-3.0548746585845947,3.0548670291900635,7.501232175854966e-06,2.358720541000366,0.8934264183044434,0.8934264183044434,0.0,149.78848266601562,155.0,59694.69921875,0.0,2410.021484375,1.0,279.1583251953125,283.09112548828125,294.483154296875,298.3381042480469,293.1499938964844,293.1499938964844,279.45001220703125,36072.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862408638000488,1.0,0.0,0.0,3.629493474960327,3.629517316818237,8.789928642727318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.38623046875,0.0,1511.0128173828125,1895.4371337890625,0.0,4182.7314453125,0.900412380695343,1.0,0.0,3.0,1.0,0.0
12415380,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.7620425820350647,0.2691161930561065,0.2449644804000854,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.9476944804191588,0.514694333076477,0.4890563189983368,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9982966780662536,0.6113782525062561,0.4274616837501526,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8341214656829834,0.3551404774188995,0.3389247357845306,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.7241343855857849,0.2283070683479309,1.0411542654037476,284.7432556152344,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2075500488281,284.74481201171875,1.0,0.5771158933639526,1.0,1.0,0.0,1.0,-3.051727533340454,3.051719903945923,7.485428341169609e-06,2.356140375137329,0.8921144604682922,0.8921144604682922,0.0,152.48089599609375,158.0,58360.703125,0.0,2418.192626953125,1.0,279.44195556640625,283.29266357421875,294.4232482910156,298.12548828125,293.1499938964844,293.1499938964844,279.75,36023.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765169024467468,1.0,0.0,0.0,3.61916446685791,3.61918830871582,8.739970098758931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.49755859375,0.0,1499.308837890625,1895.4371337890625,0.0,4098.37353515625,0.898284912109375,1.0,0.0,3.0,1.0,0.0
12415440,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.7620425820350647,0.2691161930561065,0.2449644804000854,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.9476944804191588,0.514694333076477,0.4890563189983368,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9982966780662536,0.6113782525062561,0.4274616837501526,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8341214656829834,0.3551404774188995,0.3389247357845306,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.7241343855857849,0.2283070683479309,1.0411542654037476,284.7432556152344,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2075500488281,284.74481201171875,1.0,0.5771158933639526,1.0,1.0,0.0,1.0,-3.051727533340454,3.051719903945923,7.485428341169609e-06,2.356140375137329,0.8921144604682922,0.8921144604682922,0.0,152.48089599609375,158.0,58360.703125,0.0,2418.192626953125,1.0,279.44195556640625,283.29266357421875,294.4232482910156,298.12548828125,293.1499938964844,293.1499938964844,279.75,36023.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765169024467468,1.0,0.0,0.0,3.61916446685791,3.61918830871582,8.739970098758931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.49755859375,0.0,1499.308837890625,1895.4371337890625,0.0,4098.37353515625,0.898284912109375,1.0,0.0,3.0,1.0,0.0
12415500,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7606555819511414,0.2692658007144928,0.245003655552864,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9453229904174804,0.5143176913261414,0.4885593354701996,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.997451663017273,0.612978458404541,0.4283830523490906,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8327073454856873,0.3553391098976135,0.3390045762062073,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7228978872299194,0.2284301221370697,1.0413490533828735,284.8844299316406,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.21051025390625,284.8928527832031,1.0,0.5778824687004089,1.0,1.0,0.0,1.0,-3.052610397338867,3.052603006362915,7.489533800253412e-06,2.35672664642334,0.8930429816246033,0.8930429816246033,0.0,153.54978942871094,158.0,57217.39453125,0.0,2425.406494140625,1.0,279.69793701171875,283.4576416015625,294.3965148925781,297.96612548828125,293.1499938964844,293.1499938964844,279.75,35995.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694525599479676,1.0,0.0,0.0,3.6192195415496826,3.6192431449890137,8.740235557525011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.91357421875,0.0,1499.1573486328125,1895.4371337890625,0.0,4036.385009765625,0.8985195159912109,1.0,0.0,3.0,1.0,0.0
12415560,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7600425481796265,0.2696161866188049,0.2452874481678009,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9439259767532348,0.5142097473144531,0.4884040951728821,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9973174333572388,0.6149662733078003,0.4296916127204895,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8320427536964417,0.3557684421539306,0.3393579423427582,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7223485708236694,0.2287534326314926,1.0425686836242676,284.9361572265625,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2167358398437,284.937744140625,1.0,0.5788540244102478,1.0,1.0,0.0,1.0,-3.056224822998047,3.0562174320220947,7.507103873649612e-06,2.359442949295044,0.8935136795043945,0.8935136795043945,0.0,154.35755920410156,161.0,57095.4453125,0.0,2436.367919921875,1.0,279.7416076660156,283.50567626953125,294.4140625,298.021728515625,293.1499938964844,293.1499938964844,280.04998779296875,35989.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664598107337952,1.0,0.0,0.0,3.6222236156463614,3.622247457504273,8.754751661399496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.99072265625,0.0,1502.4078369140625,1895.4371337890625,0.0,4009.955810546875,0.899097740650177,1.0,0.0,3.0,1.0,0.0
12415620,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.759303867816925,0.2706046104431152,0.2461272776126861,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.9417157769203186,0.5144023299217224,0.488499253988266,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.9974582195281982,0.6194133162498474,0.4326927661895752,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8312190175056458,0.3570002317428589,0.3404430747032165,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.7218102812767029,0.229757934808731,1.0467393398284912,285.1260986328125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2322692871094,285.1275329589844,1.0,0.5812901854515076,1.0,1.0,0.0,1.0,-3.067270278930664,3.067262649536133,7.56127474232926e-06,2.3678908348083496,0.8974320292472839,0.8974320292472839,0.0,155.98974609375,164.0,55927.796875,0.0,2465.630126953125,1.0,280.0415954589844,283.7143249511719,294.4130249023437,297.9447326660156,293.1499938964844,293.1499938964844,280.3500061035156,35959.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578551054000854,1.0,0.0,0.0,3.6366586685180655,3.636682510375977,8.824667929729912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.10595703125,0.0,1518.0745849609375,1895.4371337890625,0.0,3933.443115234375,0.9024455547332764,1.0,0.0,3.0,1.0,0.0
12415680,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.759303867816925,0.2706046104431152,0.2461272776126861,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.9417157769203186,0.5144023299217224,0.488499253988266,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.9974582195281982,0.6194133162498474,0.4326927661895752,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8312190175056458,0.3570002317428589,0.3404430747032165,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.7218102812767029,0.229757934808731,1.0467393398284912,285.1260986328125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2322692871094,285.1275329589844,1.0,0.5812901854515076,1.0,1.0,0.0,1.0,-3.067270278930664,3.067262649536133,7.56127474232926e-06,2.3678908348083496,0.8974320292472839,0.8974320292472839,0.0,155.98974609375,164.0,55927.796875,0.0,2465.630126953125,1.0,280.0415954589844,283.7143249511719,294.4130249023437,297.9447326660156,293.1499938964844,293.1499938964844,280.3500061035156,35959.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578551054000854,1.0,0.0,0.0,3.6366586685180655,3.636682510375977,8.824667929729912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.10595703125,0.0,1518.0745849609375,1895.4371337890625,0.0,3933.443115234375,0.9024455547332764,1.0,0.0,3.0,1.0,0.0
12415740,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.7587891221046448,0.2718435525894165,0.2472330927848816,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.9397274255752563,0.5149600505828857,0.4889939427375793,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.9977012276649476,0.624178409576416,0.4359759986400604,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.8306279182434082,0.3585693836212158,0.3418968319892883,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.7215970754623413,0.2310957461595535,1.052623629570007,285.310302734375,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2494201660156,285.3114624023437,1.0,0.5843028426170349,1.0,1.0,0.0,1.0,-3.081960439682007,3.081952810287476,7.633820132468827e-06,2.3792083263397217,0.9037718176841736,0.9037718176841736,0.0,157.82333374023438,167.0,54809.30859375,0.0,2503.0693359375,1.0,280.3417358398437,283.91705322265625,294.4073486328125,297.8695678710937,293.1499938964844,293.1499938964844,280.04998779296875,35932.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502735137939452,1.0,0.0,0.0,3.661473274230957,3.6614973545074463,8.945508511715161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.47119140625,0.0,1545.4615478515625,1895.4371337890625,0.0,3865.42578125,0.9081063270568848,1.0,0.0,3.0,1.0,0.0
12415800,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.7587891221046448,0.2718435525894165,0.2472330927848816,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.9397274255752563,0.5149600505828857,0.4889939427375793,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.9977012276649476,0.624178409576416,0.4359759986400604,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.8306279182434082,0.3585693836212158,0.3418968319892883,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.7215970754623413,0.2310957461595535,1.052623629570007,285.310302734375,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2494201660156,285.3114624023437,1.0,0.5843028426170349,1.0,1.0,0.0,1.0,-3.081960439682007,3.081952810287476,7.633820132468827e-06,2.3792083263397217,0.9037718176841736,0.9037718176841736,0.0,157.82333374023438,167.0,54809.30859375,0.0,2503.0693359375,1.0,280.3417358398437,283.91705322265625,294.4073486328125,297.8695678710937,293.1499938964844,293.1499938964844,280.04998779296875,35932.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502735137939452,1.0,0.0,0.0,3.661473274230957,3.6614973545074463,8.945508511715161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.47119140625,0.0,1545.4615478515625,1895.4371337890625,0.0,3865.42578125,0.9081063270568848,1.0,0.0,3.0,1.0,0.0
12415860,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7558135390281677,0.271842896938324,0.2477252930402755,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.934462547302246,0.514013946056366,0.4887169301509857,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9956367015838624,0.6268731951713562,0.4383960366249084,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8277276158332825,0.3590562045574188,0.3428404629230499,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7194035053253174,0.2317234873771667,1.0572091341018677,285.1353454589844,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2480163574219,285.1337280273437,1.0,0.5873582363128662,1.0,1.0,0.0,1.0,-3.091790199279785,3.091782569885254,7.683050171181094e-06,2.38698673248291,0.9048407077789308,0.9048407077789308,0.0,160.9363250732422,170.0,56159.05078125,0.0,2538.237548828125,1.0,280.05767822265625,283.7178955078125,294.4599304199219,298.077880859375,293.1499938964844,293.1499938964844,279.75,35979.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621867537498474,1.0,0.0,0.0,3.670451402664185,3.670475482940674,8.989431989903096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.6171875,0.0,1555.890380859375,1895.4371337890625,0.0,3972.0546875,0.9099358916282654,1.0,0.0,3.0,1.0,0.0
12415920,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7558135390281677,0.271842896938324,0.2477252930402755,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.934462547302246,0.514013946056366,0.4887169301509857,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9956367015838624,0.6268731951713562,0.4383960366249084,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8277276158332825,0.3590562045574188,0.3428404629230499,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7194035053253174,0.2317234873771667,1.0572091341018677,285.1353454589844,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2480163574219,285.1337280273437,1.0,0.5873582363128662,1.0,1.0,0.0,1.0,-3.091790199279785,3.091782569885254,7.683050171181094e-06,2.38698673248291,0.9048407077789308,0.9048407077789308,0.0,160.9363250732422,170.0,56159.05078125,0.0,2538.237548828125,1.0,280.05767822265625,283.7178955078125,294.4599304199219,298.077880859375,293.1499938964844,293.1499938964844,279.75,35979.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621867537498474,1.0,0.0,0.0,3.670451402664185,3.670475482940674,8.989431989903096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.6171875,0.0,1555.890380859375,1895.4371337890625,0.0,3972.0546875,0.9099358916282654,1.0,0.0,3.0,1.0,0.0
12415980,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7496637105941772,0.2706535160541534,0.2470453232526779,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9249461889266968,0.5115736126899719,0.4868939816951751,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.990475296974182,0.62777179479599,0.4394048154354095,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8217284679412842,0.3583042621612549,0.3425622284412384,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7142463326454163,0.2313667237758636,1.057453155517578,284.9361572265625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2314453125,284.9342346191406,1.0,0.5896483063697815,1.0,1.0,0.0,1.0,-3.08996319770813,3.089955568313598,7.674264452361967e-06,2.385697603225708,0.9030296206474304,0.9030296206474304,0.0,165.37889099121094,173.0,57341.12109375,0.0,2558.14501953125,1.0,279.758056640625,283.5000305175781,294.44464111328125,298.156494140625,293.1499938964844,293.1499938964844,279.45001220703125,36014.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973913848400116,1.0,0.0,0.0,3.665971994400024,3.6659963130950928,8.967504072643351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.720703125,0.0,1551.119140625,1895.4371337890625,0.0,4075.598876953125,0.908801794052124,1.0,0.0,3.0,1.0,0.0
12416040,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7496637105941772,0.2706535160541534,0.2470453232526779,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9249461889266968,0.5115736126899719,0.4868939816951751,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.990475296974182,0.62777179479599,0.4394048154354095,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8217284679412842,0.3583042621612549,0.3425622284412384,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7142463326454163,0.2313667237758636,1.057453155517578,284.9361572265625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2314453125,284.9342346191406,1.0,0.5896483063697815,1.0,1.0,0.0,1.0,-3.08996319770813,3.089955568313598,7.674264452361967e-06,2.385697603225708,0.9030296206474304,0.9030296206474304,0.0,165.37889099121094,173.0,57341.12109375,0.0,2558.14501953125,1.0,279.758056640625,283.5000305175781,294.44464111328125,298.156494140625,293.1499938964844,293.1499938964844,279.45001220703125,36014.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973913848400116,1.0,0.0,0.0,3.665971994400024,3.6659963130950928,8.967504072643351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.720703125,0.0,1551.119140625,1895.4371337890625,0.0,4075.598876953125,0.908801794052124,1.0,0.0,3.0,1.0,0.0
12416100,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.7463298439979553,0.2698332369327545,0.2464880645275116,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9198548793792723,0.5100609064102173,0.4856871664524078,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.9874865412712096,0.6278420090675354,0.4396409094333648,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.818399965763092,0.3576549291610718,0.3421480059623718,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.7112260460853577,0.2309453040361404,1.056424260139465,284.7893371582031,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.220947265625,284.7806396484375,1.0,0.5904895067214966,1.0,1.0,0.0,1.0,-3.0863945484161377,3.0863869190216064,7.656632078578696e-06,2.3829774856567383,0.9005343914031982,0.9005343914031982,0.0,167.66209411621094,173.0,58363.8671875,0.0,2563.302978515625,1.0,279.5009155273437,283.3316955566406,294.4478759765625,298.27935791015625,293.1499938964844,293.1499938964844,279.45001220703125,36041.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807471036911012,1.0,0.0,0.0,3.6591873168945312,3.659211397171021,8.934342190514144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.705078125,0.0,1543.7220458984375,1895.4371337890625,0.0,4135.21435546875,0.9070658683776855,1.0,0.0,3.0,1.0,0.0
12416160,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.7427793741226196,0.2688798010349273,0.2457562983036041,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.9145410656929016,0.5083773732185364,0.4842458665370941,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.984139084815979,0.6276989579200745,0.4396443963050842,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.814789354801178,0.3568466305732727,0.3415325582027435,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7078279852867126,0.230378657579422,1.0545982122421265,284.7332763671875,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2091064453125,284.7313232421875,1.0,0.5911139845848083,1.0,1.0,0.0,1.0,-3.0808537006378174,3.080846071243286,7.6292408266454e-06,2.378730773925781,0.8984840512275696,0.8984840512275696,0.0,170.00897216796875,176.0,58338.4609375,0.0,2564.988037109375,1.0,279.45806884765625,283.2821044921875,294.4111022949219,298.1920471191406,293.1499938964844,293.1499938964844,279.75,36046.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834207892417908,1.0,0.0,0.0,3.649451494216919,3.649475574493408,8.886863156476466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.517578125,0.0,1532.9090576171875,1895.4371337890625,0.0,4158.38720703125,0.9049732089042664,1.0,0.0,3.0,1.0,0.0
12416220,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7380641102790833,0.2681590616703033,0.2448952198028564,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9073556661605836,0.5064696669578552,0.4821436405181885,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9798222184181212,0.6292961239814758,0.4404387176036834,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8097706437110901,0.3562616407871246,0.3407923281192779,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7030495405197144,0.2299101203680038,1.0521119832992554,284.8842468261719,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2020568847656,284.8847961425781,1.0,0.5922759175300598,1.0,1.0,0.0,1.0,-3.074354887008667,3.074347257614136,7.59678368922323e-06,2.3735854625701904,0.8988580703735352,0.8988580703735352,0.0,173.4185028076172,179.0,56807.59375,0.0,2570.40673828125,1.0,279.7421569824219,283.4628295898437,294.3148498535156,297.9313049316406,293.1499938964844,293.1499938964844,280.04998779296875,36003.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740984439849854,1.0,0.0,0.0,3.64709210395813,3.64711594581604,8.875375669958885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.6796875,0.0,1529.9599609375,1895.4371337890625,0.0,4077.21630859375,0.9046077728271484,1.0,0.0,3.0,1.0,0.0
12416280,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7380641102790833,0.2681590616703033,0.2448952198028564,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9073556661605836,0.5064696669578552,0.4821436405181885,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9798222184181212,0.6292961239814758,0.4404387176036834,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8097706437110901,0.3562616407871246,0.3407923281192779,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7030495405197144,0.2299101203680038,1.0521119832992554,284.8842468261719,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2020568847656,284.8847961425781,1.0,0.5922759175300598,1.0,1.0,0.0,1.0,-3.074354887008667,3.074347257614136,7.59678368922323e-06,2.3735854625701904,0.8988580703735352,0.8988580703735352,0.0,173.4185028076172,179.0,56807.59375,0.0,2570.40673828125,1.0,279.7421569824219,283.4628295898437,294.3148498535156,297.9313049316406,293.1499938964844,293.1499938964844,280.04998779296875,36003.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740984439849854,1.0,0.0,0.0,3.64709210395813,3.64711594581604,8.875375669958885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.6796875,0.0,1529.9599609375,1895.4371337890625,0.0,4077.21630859375,0.9046077728271484,1.0,0.0,3.0,1.0,0.0
12416340,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7362475395202637,0.2684727013111114,0.2450675070285797,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9040884375572203,0.5058882832527161,0.4814260005950928,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9785682559013368,0.6322569847106934,0.4423710405826568,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8076971173286438,0.356742113828659,0.3411108553409576,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7011764049530029,0.2302737236022949,1.053272366523743,285.0521850585937,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2081604003906,285.052734375,1.0,0.5939509868621826,1.0,1.0,0.0,1.0,-3.077792167663574,3.077784538269043,7.613721663801698e-06,2.3762149810791016,0.9016432166099548,0.9016432166099548,0.0,175.4920654296875,182.0,55347.984375,0.0,2587.9130859375,1.0,280.0417785644531,283.6576232910156,294.2699890136719,297.7801513671875,293.1499938964844,293.1499938964844,279.75,35973.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640474915504456,1.0,0.0,0.0,3.656433343887329,3.6564574241638175,8.920898721953563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.1884765625,0.0,1540.14111328125,1895.4371337890625,0.0,3988.582275390625,0.9068074226379396,1.0,0.0,3.0,1.0,0.0
12416400,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7362475395202637,0.2684727013111114,0.2450675070285797,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9040884375572203,0.5058882832527161,0.4814260005950928,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9785682559013368,0.6322569847106934,0.4423710405826568,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8076971173286438,0.356742113828659,0.3411108553409576,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7011764049530029,0.2302737236022949,1.053272366523743,285.0521850585937,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2081604003906,285.052734375,1.0,0.5939509868621826,1.0,1.0,0.0,1.0,-3.077792167663574,3.077784538269043,7.613721663801698e-06,2.3762149810791016,0.9016432166099548,0.9016432166099548,0.0,175.4920654296875,182.0,55347.984375,0.0,2587.9130859375,1.0,280.0417785644531,283.6576232910156,294.2699890136719,297.7801513671875,293.1499938964844,293.1499938964844,279.75,35973.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640474915504456,1.0,0.0,0.0,3.656433343887329,3.6564574241638175,8.920898721953563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.1884765625,0.0,1540.14111328125,1895.4371337890625,0.0,3988.582275390625,0.9068074226379396,1.0,0.0,3.0,1.0,0.0
12416460,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.733161211013794,0.2676814198493957,0.2448702454566955,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.899388313293457,0.5040343403816223,0.4802983105182647,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9756054878234864,0.6332579255104065,0.4436453580856323,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8042665719985962,0.3563073873519897,0.3411990702152252,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6981987357139587,0.2300398349761963,1.0540958642959597,284.8641967773437,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1996765136719,284.8620910644531,1.0,0.5957736968994141,1.0,1.0,0.0,1.0,-3.07884168624878,3.078834056854248,7.619531970703974e-06,2.377282857894897,0.8990060091018677,0.8990060091018677,0.0,178.4715118408203,185.0,56374.55859375,-0.0,2605.57666015625,1.0,279.7577819824219,283.4532775878906,294.2977905273437,297.9397888183594,293.1499938964844,293.1499938964844,280.04998779296875,36022.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973561942577362,1.0,0.0,0.0,3.64955997467041,3.64958381652832,8.887390663403494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.09423828125,0.0,1532.8504638671875,1895.4371337890625,0.0,4072.513671875,0.9050821661949158,1.0,0.0,3.0,1.0,0.0
12416520,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.733161211013794,0.2676814198493957,0.2448702454566955,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.899388313293457,0.5040343403816223,0.4802983105182647,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9756054878234864,0.6332579255104065,0.4436453580856323,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8042665719985962,0.3563073873519897,0.3411990702152252,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6981987357139587,0.2300398349761963,1.0540958642959597,284.8641967773437,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1996765136719,284.8620910644531,1.0,0.5957736968994141,1.0,1.0,0.0,1.0,-3.07884168624878,3.078834056854248,7.619531970703974e-06,2.377282857894897,0.8990060091018677,0.8990060091018677,0.0,178.4715118408203,185.0,56374.55859375,-0.0,2605.57666015625,1.0,279.7577819824219,283.4532775878906,294.2977905273437,297.9397888183594,293.1499938964844,293.1499938964844,280.04998779296875,36022.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973561942577362,1.0,0.0,0.0,3.64955997467041,3.64958381652832,8.887390663403494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.09423828125,0.0,1532.8504638671875,1895.4371337890625,0.0,4072.513671875,0.9050821661949158,1.0,0.0,3.0,1.0,0.0
12416580,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7290806174278259,0.2669903934001922,0.2441996186971664,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8935670852661133,0.5023398995399475,0.4786053001880646,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9714478850364684,0.6346665620803833,0.4444642066955566,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7996860146522522,0.3558492958545685,0.3407533466815948,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6940406560897827,0.2296348661184311,1.0525832176208496,285.00848388671875,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1938171386719,285.0087280273437,1.0,0.5972222089767456,1.0,1.0,0.0,1.0,-3.074625015258789,3.074617385864258,7.598699539812514e-06,2.374037027359009,0.9009950757026672,0.9009950757026672,0.0,181.91287231445312,188.0,54871.03125,-0.0,2615.481201171875,1.0,280.04217529296875,283.6290588378906,294.2059326171875,297.6995544433594,293.1499938964844,293.1499938964844,279.75,35983.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650771021842957,1.0,0.0,0.0,3.6545298099517822,3.654553890228272,8.91161334948265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.65576171875,0.0,1538.0938720703125,1895.4371337890625,0.0,3997.712646484375,0.906347632408142,1.0,0.0,3.0,1.0,0.0
12416640,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7290806174278259,0.2669903934001922,0.2441996186971664,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8935670852661133,0.5023398995399475,0.4786053001880646,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9714478850364684,0.6346665620803833,0.4444642066955566,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7996860146522522,0.3558492958545685,0.3407533466815948,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6940406560897827,0.2296348661184311,1.0525832176208496,285.00848388671875,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1938171386719,285.0087280273437,1.0,0.5972222089767456,1.0,1.0,0.0,1.0,-3.074625015258789,3.074617385864258,7.598699539812514e-06,2.374037027359009,0.9009950757026672,0.9009950757026672,0.0,181.91287231445312,188.0,54871.03125,-0.0,2615.481201171875,1.0,280.04217529296875,283.6290588378906,294.2059326171875,297.6995544433594,293.1499938964844,293.1499938964844,279.75,35983.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650771021842957,1.0,0.0,0.0,3.6545298099517822,3.654553890228272,8.91161334948265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.65576171875,0.0,1538.0938720703125,1895.4371337890625,0.0,3997.712646484375,0.906347632408142,1.0,0.0,3.0,1.0,0.0
