time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416700,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7273344397544861,0.2664579153060913,0.2439649850130081,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8910281658172607,0.5012768507003784,0.4779001176357269,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9696760177612304,0.6349879503250122,0.4449870586395263,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7977092862129211,0.3554573655128479,0.3406169712543487,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6922213435173035,0.2293119877576828,1.0519973039627075,284.8730163574219,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1888732910156,284.8643798828125,1.0,0.5979512333869934,1.0,1.0,0.0,1.0,-3.07326078414917,3.0732531547546387,7.592197107442189e-06,2.3730838298797607,0.8991860151290894,0.8991860151290894,0.0,183.5006103515625,188.0,55855.65234375,-0.0,2621.16015625,1.0,279.798583984375,283.4726257324219,294.2431030273437,297.8861694335937,293.1499938964844,293.1499938964844,279.75,36019.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706624150276184,1.0,0.0,0.0,3.651585817337036,3.6516096591949454,8.897260386220296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.9443359375,0.0,1535.08251953125,1895.4371337890625,0.0,4047.041259765625,0.9054266214370728,1.0,0.0,3.0,1.0,0.0
12416760,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.7247489094734192,0.2655547857284546,0.2433692812919616,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8875185251235962,0.4997640550136566,0.4767338633537292,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668020009994508,0.6347137093544006,0.4450166821479797,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7948444485664368,0.3547089397907257,0.3401362299919128,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6895827651023865,0.2287167459726333,1.0502644777297974,284.8150939941406,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1792297363281,284.8128356933594,1.0,0.5984947681427002,1.0,1.0,0.0,1.0,-3.0685231685638428,3.0685155391693115,7.569068202428752e-06,2.369534969329834,0.8976647853851318,0.8976647853851318,0.0,185.52842712402344,191.0,55830.328125,-0.0,2622.601318359375,1.0,279.7576904296875,283.42266845703125,294.2248229980469,297.8344116210937,293.1499938964844,293.1499938964844,280.04998779296875,36031.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973457098007202,1.0,0.0,0.0,3.6445157527923584,3.644539833068848,8.862841127665888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.06494140625,0.0,1527.3109130859375,1895.4371337890625,0.0,4071.59423828125,0.9039199352264404,1.0,0.0,3.0,1.0,0.0
12416820,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7202966809272766,0.2644917070865631,0.2423286288976669,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8814936280250549,0.4976430535316467,0.474597692489624,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9620007276535034,0.6354749798774719,0.4453552365303039,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7899237275123596,0.3538113534450531,0.339236706495285,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6849337220191956,0.2278600633144378,1.0465549230575562,284.9573669433594,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1706848144531,284.95751953125,1.0,0.5993860363960266,1.0,1.0,0.0,1.0,-3.0595626831054688,3.0595552921295166,7.524873126385501e-06,2.362592458724976,0.8989554047584534,0.8989554047584534,0.0,189.028549194336,194.0,54290.2734375,-0.0,2623.568115234375,1.0,280.0421447753906,283.59881591796875,294.1359558105469,297.5923767089844,293.1499938964844,293.1499938964844,280.3500061035156,35992.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639124870300292,1.0,0.0,0.0,3.64646053314209,3.646484613418579,8.87230271473527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.3564453125,0.0,1529.1748046875,1895.4371337890625,0.0,3987.38427734375,0.9045093059539796,1.0,0.0,3.0,1.0,0.0
12416880,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7202966809272766,0.2644917070865631,0.2423286288976669,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8814936280250549,0.4976430535316467,0.474597692489624,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9620007276535034,0.6354749798774719,0.4453552365303039,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7899237275123596,0.3538113534450531,0.339236706495285,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6849337220191956,0.2278600633144378,1.0465549230575562,284.9573669433594,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1706848144531,284.95751953125,1.0,0.5993860363960266,1.0,1.0,0.0,1.0,-3.0595626831054688,3.0595552921295166,7.524873126385501e-06,2.362592458724976,0.8989554047584534,0.8989554047584534,0.0,189.028549194336,194.0,54290.2734375,-0.0,2623.568115234375,1.0,280.0421447753906,283.59881591796875,294.1359558105469,297.5923767089844,293.1499938964844,293.1499938964844,280.3500061035156,35992.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639124870300292,1.0,0.0,0.0,3.64646053314209,3.646484613418579,8.87230271473527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.3564453125,0.0,1529.1748046875,1895.4371337890625,0.0,3987.38427734375,0.9045093059539796,1.0,0.0,3.0,1.0,0.0
12416940,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7176768183708191,0.2641768157482147,0.2420141249895095,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8777077198028564,0.4964728057384491,0.47342449426651,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9594982266426086,0.6372818350791931,0.4465519189834595,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7870126366615295,0.3536420464515686,0.3390373885631561,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.6821054220199585,0.2275309562683105,1.045045256614685,285.11688232421875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.17205810546875,285.1171264648437,1.0,0.6005522012710571,1.0,1.0,0.0,1.0,-3.05715274810791,3.057145357131958,7.513069249398541e-06,2.360750675201416,0.902544379234314,0.902544379234314,0.0,191.5457000732422,197.0,52821.25390625,-0.0,2632.045654296875,1.0,280.341796875,283.7899169921875,294.0951843261719,297.44488525390625,293.1499938964844,293.1499938964844,280.04998779296875,35964.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527119398117064,1.0,0.0,0.0,3.659410953521729,3.6594350337982178,8.935434721024649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.216796875,0.0,1543.3966064453125,1895.4371337890625,0.0,3887.3603515625,0.9075106382369996,1.0,0.0,3.0,1.0,0.0
12417000,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7176768183708191,0.2641768157482147,0.2420141249895095,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8777077198028564,0.4964728057384491,0.47342449426651,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9594982266426086,0.6372818350791931,0.4465519189834595,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7870126366615295,0.3536420464515686,0.3390373885631561,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.6821054220199585,0.2275309562683105,1.045045256614685,285.11688232421875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.17205810546875,285.1171264648437,1.0,0.6005522012710571,1.0,1.0,0.0,1.0,-3.05715274810791,3.057145357131958,7.513069249398541e-06,2.360750675201416,0.902544379234314,0.902544379234314,0.0,191.5457000732422,197.0,52821.25390625,-0.0,2632.045654296875,1.0,280.341796875,283.7899169921875,294.0951843261719,297.44488525390625,293.1499938964844,293.1499938964844,280.04998779296875,35964.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527119398117064,1.0,0.0,0.0,3.659410953521729,3.6594350337982178,8.935434721024649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.216796875,0.0,1543.3966064453125,1895.4371337890625,0.0,3887.3603515625,0.9075106382369996,1.0,0.0,3.0,1.0,0.0
12417060,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.713878870010376,0.2628086805343628,0.2412846237421035,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8727129101753235,0.4940502345561981,0.4717517495155334,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9553341865539552,0.637122631072998,0.4470273852348327,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7830132246017456,0.3525620698928833,0.3385106027126312,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.6783533096313477,0.2266121804714203,1.042752742767334,284.9213562011719,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.15997314453125,284.9189147949219,1.0,0.6016937494277954,1.0,1.0,0.0,1.0,-3.0514605045318604,3.051452875137329,7.48568527342286e-06,2.3565945625305176,0.9006190896034241,0.9006190896034241,0.0,194.8319396972656,200.0,53850.5859375,-0.0,2638.14599609375,1.0,280.0577392578125,283.5821838378906,294.1371459960937,297.6167297363281,293.1499938964844,293.1499938964844,279.75,36014.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619829058647156,1.0,0.0,0.0,3.65576696395874,3.6557908058166495,8.917646709960536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.70703125,0.0,1539.7025146484375,1895.4371337890625,0.0,3970.24169921875,0.906503975391388,1.0,0.0,3.0,1.0,0.0
12417120,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.713878870010376,0.2628086805343628,0.2412846237421035,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8727129101753235,0.4940502345561981,0.4717517495155334,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9553341865539552,0.637122631072998,0.4470273852348327,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7830132246017456,0.3525620698928833,0.3385106027126312,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.6783533096313477,0.2266121804714203,1.042752742767334,284.9213562011719,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.15997314453125,284.9189147949219,1.0,0.6016937494277954,1.0,1.0,0.0,1.0,-3.0514605045318604,3.051452875137329,7.48568527342286e-06,2.3565945625305176,0.9006190896034241,0.9006190896034241,0.0,194.8319396972656,200.0,53850.5859375,-0.0,2638.14599609375,1.0,280.0577392578125,283.5821838378906,294.1371459960937,297.6167297363281,293.1499938964844,293.1499938964844,279.75,36014.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619829058647156,1.0,0.0,0.0,3.65576696395874,3.6557908058166495,8.917646709960536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.70703125,0.0,1539.7025146484375,1895.4371337890625,0.0,3970.24169921875,0.906503975391388,1.0,0.0,3.0,1.0,0.0
12417180,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7075115442276001,0.2603150308132171,0.2394483983516693,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.8653519749641418,0.4902225434780121,0.4686367213726043,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9481121301651,0.6351854205131531,0.4460832774639129,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.7767412662506104,0.3503194153308868,0.3368384838104248,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.6724520921707153,0.2247830778360366,1.0364452600479126,284.7055969238281,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1357116699219,284.7030334472656,1.0,0.6020993590354919,1.0,1.0,0.0,1.0,-3.034789800643921,3.0347821712493896,7.404507414321415e-06,2.3438854217529297,0.8956219553947449,0.8956219553947449,0.0,199.22952270507807,203.0,54744.015625,-0.0,2628.80517578125,1.0,279.7582397460937,283.359130859375,294.11767578125,297.6710510253906,293.1499938964844,293.1499938964844,280.04998779296875,36052.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971803605556488,1.0,0.0,0.0,3.637451410293579,3.637475252151489,8.8285156607526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.150390625,0.0,1519.64208984375,1895.4371337890625,0.0,4057.077880859375,0.9022620916366576,1.0,0.0,3.0,1.0,0.0
12417240,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7075115442276001,0.2603150308132171,0.2394483983516693,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.8653519749641418,0.4902225434780121,0.4686367213726043,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9481121301651,0.6351854205131531,0.4460832774639129,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.7767412662506104,0.3503194153308868,0.3368384838104248,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.6724520921707153,0.2247830778360366,1.0364452600479126,284.7055969238281,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1357116699219,284.7030334472656,1.0,0.6020993590354919,1.0,1.0,0.0,1.0,-3.034789800643921,3.0347821712493896,7.404507414321415e-06,2.3438854217529297,0.8956219553947449,0.8956219553947449,0.0,199.22952270507807,203.0,54744.015625,-0.0,2628.80517578125,1.0,279.7582397460937,283.359130859375,294.11767578125,297.6710510253906,293.1499938964844,293.1499938964844,280.04998779296875,36052.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971803605556488,1.0,0.0,0.0,3.637451410293579,3.637475252151489,8.8285156607526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.150390625,0.0,1519.64208984375,1895.4371337890625,0.0,4057.077880859375,0.9022620916366576,1.0,0.0,3.0,1.0,0.0
12417300,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.7042750120162964,0.2592881917953491,0.2384373843669891,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8617933392524719,0.488560676574707,0.4669444262981415,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.944555938243866,0.6346505284309387,0.445531815290451,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7736586332321167,0.3493339717388153,0.33585125207901,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.6694906949996948,0.2239074558019638,1.032549262046814,284.8135070800781,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.12701416015625,284.8200988769531,1.0,0.6020713448524475,1.0,1.0,0.0,1.0,-3.0250017642974854,3.024994373321533,7.356747573794564e-06,2.336293935775757,0.8957303762435913,0.8957303762435913,0.0,201.28921508789065,203.0,53444.3984375,-0.0,2620.6533203125,1.0,280.0010070800781,283.50030517578125,294.0379943847656,297.41583251953125,293.1499938964844,293.1499938964844,280.04998779296875,36018.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651798009872437,1.0,0.0,0.0,3.633254051208496,3.6332778930664062,8.808152642814093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.703125,0.0,1514.754150390625,1895.4371337890625,0.0,3998.622314453125,0.90157550573349,1.0,0.0,3.0,1.0,0.0
12417360,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7020449042320251,0.2586279511451721,0.2377863079309463,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8592702150344849,0.4873436391353607,0.4657119512557983,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9422709941864014,0.634677529335022,0.4454639256000519,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.771510899066925,0.3486799299716949,0.3351838588714599,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.6673570275306702,0.223261684179306,1.0295755863189695,284.84539794921875,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.123291015625,284.845458984375,1.0,0.6021165251731873,1.0,1.0,0.0,1.0,-3.01827335357666,3.018265962600708,7.323964837269159e-06,2.3310582637786865,0.8953943848609924,0.8953943848609924,0.0,202.786376953125,206.0,53137.23046875,-0.0,2615.48779296875,1.0,280.04217529296875,283.5365295410156,294.0199890136719,297.40625,293.1499938964844,293.1499938964844,280.3500061035156,36010.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609404802322388,1.0,0.0,0.0,3.632570505142212,3.632594347000122,8.80483810306032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.0712890625,0.0,1513.9388427734375,1895.4371337890625,0.0,3960.965087890625,0.9013292789459229,1.0,0.0,3.0,1.0,0.0
12417420,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6989688277244568,0.2578715085983276,0.2370490878820419,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8556210398674011,0.4856288135051727,0.4639936685562134,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9392857551574708,0.6353986859321594,0.445900410413742,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7685132026672363,0.3479331433773041,0.3344166576862335,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6643211841583252,0.2224218994379043,1.0256491899490356,285.00469970703125,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1224670410156,285.0049133300781,1.0,0.6025047302246094,1.0,1.0,0.0,1.0,-3.010197162628174,3.0101897716522217,7.284810180863133e-06,2.324815511703491,0.8974814414978027,0.8974814414978027,0.0,205.13592529296875,209.0,51622.4609375,-0.0,2612.1416015625,1.0,280.3416442871094,283.7301025390625,293.982421875,297.2567138671875,293.1499938964844,293.1499938964844,280.6499938964844,35981.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484059810638428,1.0,0.0,0.0,3.639091968536377,3.639115810394287,8.836481129037566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.81787109375,0.0,1520.927978515625,1895.4371337890625,0.0,3848.5908203125,0.9028953313827516,1.0,0.0,3.0,1.0,0.0
12417480,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6989688277244568,0.2578715085983276,0.2370490878820419,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8556210398674011,0.4856288135051727,0.4639936685562134,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9392857551574708,0.6353986859321594,0.445900410413742,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7685132026672363,0.3479331433773041,0.3344166576862335,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6643211841583252,0.2224218994379043,1.0256491899490356,285.00469970703125,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1224670410156,285.0049133300781,1.0,0.6025047302246094,1.0,1.0,0.0,1.0,-3.010197162628174,3.0101897716522217,7.284810180863133e-06,2.324815511703491,0.8974814414978027,0.8974814414978027,0.0,205.13592529296875,209.0,51622.4609375,-0.0,2612.1416015625,1.0,280.3416442871094,283.7301025390625,293.982421875,297.2567138671875,293.1499938964844,293.1499938964844,280.6499938964844,35981.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484059810638428,1.0,0.0,0.0,3.639091968536377,3.639115810394287,8.836481129037566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.81787109375,0.0,1520.927978515625,1895.4371337890625,0.0,3848.5908203125,0.9028953313827516,1.0,0.0,3.0,1.0,0.0
12417540,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.696720540523529,0.2575090229511261,0.236741155385971,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8527886867523193,0.4844433665275574,0.4628723263740539,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.937108874320984,0.636494517326355,0.4466760158538818,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.7662979960441589,0.3476215004920959,0.3341301381587982,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.6621089577674866,0.2219806462526321,1.023723840713501,285.1639099121094,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.12615966796875,285.1640625,1.0,0.6033366322517395,1.0,1.0,0.0,1.0,-3.006748914718628,3.006741762161255,7.268250101333251e-06,2.3222036361694336,0.9016954898834229,0.9016954898834229,0.0,207.2755584716797,212.0,50195.40625,-0.0,2616.54296875,1.0,280.6417236328125,283.9223327636719,293.9609375,297.1422424316406,293.1499938964844,293.1499938964844,280.3500061035156,35956.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369049668312072,1.0,0.0,0.0,3.6550121307373047,3.655036211013794,8.91396553015511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.45068359375,0.0,1538.426025390625,1895.4371337890625,0.0,3744.26513671875,0.9065566062927246,1.0,0.0,3.0,1.0,0.0
12417600,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.696720540523529,0.2575090229511261,0.236741155385971,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8527886867523193,0.4844433665275574,0.4628723263740539,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.937108874320984,0.636494517326355,0.4466760158538818,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.7662979960441589,0.3476215004920959,0.3341301381587982,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.6621089577674866,0.2219806462526321,1.023723840713501,285.1639099121094,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.12615966796875,285.1640625,1.0,0.6033366322517395,1.0,1.0,0.0,1.0,-3.006748914718628,3.006741762161255,7.268250101333251e-06,2.3222036361694336,0.9016954898834229,0.9016954898834229,0.0,207.2755584716797,212.0,50195.40625,-0.0,2616.54296875,1.0,280.6417236328125,283.9223327636719,293.9609375,297.1422424316406,293.1499938964844,293.1499938964844,280.3500061035156,35956.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369049668312072,1.0,0.0,0.0,3.6550121307373047,3.655036211013794,8.91396553015511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.45068359375,0.0,1538.426025390625,1895.4371337890625,0.0,3744.26513671875,0.9065566062927246,1.0,0.0,3.0,1.0,0.0
12417660,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6929179430007935,0.2559754252433777,0.2358819395303726,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8484933376312256,0.4818544387817383,0.4610680937767029,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.932749092578888,0.6354036927223206,0.4465410113334656,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7627312541007996,0.3462643921375274,0.3333666324615478,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6587674021720886,0.2208743393421173,1.0206528902053833,284.9647827148437,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.11578369140625,284.9621276855469,1.0,0.6041682958602905,1.0,1.0,0.0,1.0,-2.998789072036743,2.99878191947937,7.230395567603409e-06,2.3163034915924072,0.9003302454948425,0.9003302454948425,0.0,210.47586059570312,200.0,51230.6171875,-0.0,2617.741455078125,1.0,280.3577575683594,283.7127990722656,294.0134582519531,297.3275451660156,293.1499938964844,293.1499938964844,280.04998779296875,36007.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471300840377808,1.0,0.0,0.0,3.6538898944854736,3.653913974761963,8.908492645787192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.47607421875,0.0,1537.560302734375,1895.4371337890625,0.0,3837.0712890625,0.9061095118522644,1.0,0.0,3.0,1.0,0.0
12417720,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6929179430007935,0.2559754252433777,0.2358819395303726,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8484933376312256,0.4818544387817383,0.4610680937767029,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.932749092578888,0.6354036927223206,0.4465410113334656,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7627312541007996,0.3462643921375274,0.3333666324615478,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6587674021720886,0.2208743393421173,1.0206528902053833,284.9647827148437,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.11578369140625,284.9621276855469,1.0,0.6041682958602905,1.0,1.0,0.0,1.0,-2.998789072036743,2.99878191947937,7.230395567603409e-06,2.3163034915924072,0.9003302454948425,0.9003302454948425,0.0,210.47586059570312,200.0,51230.6171875,-0.0,2617.741455078125,1.0,280.3577575683594,283.7127990722656,294.0134582519531,297.3275451660156,293.1499938964844,293.1499938964844,280.04998779296875,36007.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471300840377808,1.0,0.0,0.0,3.6538898944854736,3.653913974761963,8.908492645787192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.47607421875,0.0,1537.560302734375,1895.4371337890625,0.0,3837.0712890625,0.9061095118522644,1.0,0.0,3.0,1.0,0.0
12417780,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.6915964484214783,0.2532917857170105,0.2336372584104538,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.8475267887115479,0.4778085947036743,0.4575054943561554,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.9327775239944458,0.6324164867401123,0.4447034895420074,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.7621062994003296,0.343700498342514,0.3311473131179809,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.6578560471534729,0.2188446372747421,1.0122538805007937,284.74237060546875,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.09393310546875,284.7394104003906,1.0,0.5998853445053101,1.0,1.0,0.0,1.0,-2.976848125457764,2.97684097290039,7.125445335987024e-06,2.299557447433472,0.895785391330719,0.895785391330719,0.0,208.35240173339844,188.0,52095.234375,-0.0,2565.37890625,1.0,280.0582580566406,283.4852294921875,293.9970092773437,297.3851928710937,293.1499938964844,293.1499938964844,280.3500061035156,36046.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578618407249452,1.0,0.0,0.0,3.637681722640991,3.637705564498901,8.829633770801593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.31689453125,0.0,1519.8572998046875,1895.4371337890625,0.0,3933.503173828125,0.9023333787918092,1.0,0.0,3.0,1.0,0.0
12417840,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.6915964484214783,0.2532917857170105,0.2336372584104538,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.8475267887115479,0.4778085947036743,0.4575054943561554,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.9327775239944458,0.6324164867401123,0.4447034895420074,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.7621062994003296,0.343700498342514,0.3311473131179809,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.6578560471534729,0.2188446372747421,1.0122538805007937,284.74237060546875,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.09393310546875,284.7394104003906,1.0,0.5998853445053101,1.0,1.0,0.0,1.0,-2.976848125457764,2.97684097290039,7.125445335987024e-06,2.299557447433472,0.895785391330719,0.895785391330719,0.0,208.35240173339844,188.0,52095.234375,-0.0,2565.37890625,1.0,280.0582580566406,283.4852294921875,293.9970092773437,297.3851928710937,293.1499938964844,293.1499938964844,280.3500061035156,36046.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578618407249452,1.0,0.0,0.0,3.637681722640991,3.637705564498901,8.829633770801593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.31689453125,0.0,1519.8572998046875,1895.4371337890625,0.0,3933.503173828125,0.9023333787918092,1.0,0.0,3.0,1.0,0.0
12417900,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.6921279430389404,0.2521774768829345,0.2323696464300155,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8484095335006714,0.4760275483131408,0.4555197954177856,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9346646070480348,0.6313469409942627,0.4436438977718353,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7630123496055603,0.3425539433956146,0.3298231661319732,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.6584047079086304,0.2178765386343002,1.0070542097091677,284.84686279296875,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0860900878906,284.8533630371094,1.0,0.5966410636901855,1.0,1.0,0.0,1.0,-2.963817596435547,2.963810682296753,7.063133125484455e-06,2.289461612701416,0.8960802555084229,0.8960802555084229,0.0,205.57994079589844,188.0,50783.78125,-0.0,2526.961669921875,1.0,280.301025390625,283.6245422363281,293.91424560546875,297.12841796875,293.1499938964844,293.1499938964844,280.3500061035156,36013.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510104656219482,1.0,0.0,0.0,3.634344100952149,3.6343679428100586,8.81343851233396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.61767578125,0.0,1515.9215087890625,1895.4371337890625,0.0,3872.060791015625,0.901837944984436,1.0,0.0,3.0,1.0,0.0
12417960,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.694177508354187,0.2514441013336181,0.2314450144767761,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8508350253105164,0.4746931195259094,0.4539639949798584,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9386326670646667,0.6308808922767639,0.4430640637874603,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7653398513793945,0.3417440950870514,0.328794926404953,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6601928472518921,0.2171433269977569,1.0026741027832031,284.8757629394531,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.08270263671875,284.87554931640625,1.0,0.5930597186088562,1.0,1.0,0.0,1.0,-2.9536328315734863,2.9536256790161133,7.01457565810415e-06,2.2815518379211426,0.8959178328514099,0.8959178328514099,0.0,201.5978546142578,176.0,50454.63671875,-0.0,2487.9990234375,1.0,280.3421936035156,283.6586303710937,293.8949279785156,297.1156005859375,293.1499938964844,293.1499938964844,280.6499938964844,36005.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464055299758912,1.0,0.0,0.0,3.63448166847229,3.6345055103302,8.814105854071386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.14501953125,0.0,1516.014892578125,1895.4371337890625,0.0,3830.5234375,0.9017729759216307,1.0,0.0,3.0,1.0,0.0
12418020,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7011401057243347,0.2505930364131927,0.2301554083824157,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8587413430213928,0.4727729260921478,0.4515662789344787,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9502177238464355,0.6308220624923706,0.4425604939460754,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7728447914123535,0.3407280445098877,0.3272839486598968,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6663326621055603,0.216151937842369,0.995774745941162,285.03125,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0827331542969,285.0314025878906,1.0,0.5853415131568909,1.0,1.0,0.0,1.0,-2.938478946685791,2.938471794128418,6.94273148837965e-06,2.2698240280151367,0.8965097069740295,0.8965097069740295,0.0,191.6300201416016,164.0,48869.9609375,-0.0,2410.21826171875,1.0,280.64166259765625,283.8509521484375,293.8551330566406,296.9601135253906,293.1499938964844,293.1499938964844,280.95001220703125,35999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326706528663636,1.0,0.0,0.0,3.637164831161499,3.637188911437988,8.827125270727265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.43896484375,0.0,1518.93310546875,1895.4371337890625,0.0,3705.596435546875,0.9023497104644777,1.0,0.0,3.0,1.0,0.0
12418080,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7011401057243347,0.2505930364131927,0.2301554083824157,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8587413430213928,0.4727729260921478,0.4515662789344787,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9502177238464355,0.6308220624923706,0.4425604939460754,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7728447914123535,0.3407280445098877,0.3272839486598968,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6663326621055603,0.216151937842369,0.995774745941162,285.03125,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0827331542969,285.0314025878906,1.0,0.5853415131568909,1.0,1.0,0.0,1.0,-2.938478946685791,2.938471794128418,6.94273148837965e-06,2.2698240280151367,0.8965097069740295,0.8965097069740295,0.0,191.6300201416016,164.0,48869.9609375,-0.0,2410.21826171875,1.0,280.64166259765625,283.8509521484375,293.8551330566406,296.9601135253906,293.1499938964844,293.1499938964844,280.95001220703125,35999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326706528663636,1.0,0.0,0.0,3.637164831161499,3.637188911437988,8.827125270727265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.43896484375,0.0,1518.93310546875,1895.4371337890625,0.0,3705.596435546875,0.9023497104644777,1.0,0.0,3.0,1.0,0.0
12418140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.7107368111610413,0.2502114474773407,0.2293185144662857,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.8697843551635742,0.4714591205120086,0.4497835338115692,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9645838141441344,0.6313795447349548,0.4425431489944458,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7832522392272949,0.3402286171913147,0.326279729604721,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.6751555800437927,0.2156120091676712,0.9908685088157654,285.1927185058594,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0880126953125,285.1930236816406,1.0,0.5773489475250244,1.0,1.0,0.0,1.0,-2.9282007217407227,2.9281938076019287,6.894309535709908e-06,2.261911392211914,0.8972159028053284,0.8972159028053284,0.0,180.29478454589844,152.0,47335.06640625,-0.0,2335.044921875,1.0,280.9416809082031,284.0477294921875,293.83203125,296.83807373046875,293.1499938964844,293.1499938964844,281.25,35996.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197036623954772,1.0,0.0,0.0,3.639828681945801,3.639852523803711,8.840059422254853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.3115234375,0.0,1521.8524169921875,1895.4371337890625,0.0,3586.42333984375,0.902967095375061,1.0,0.0,3.0,1.0,0.0
12418200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.7107368111610413,0.2502114474773407,0.2293185144662857,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.8697843551635742,0.4714591205120086,0.4497835338115692,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9645838141441344,0.6313795447349548,0.4425431489944458,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7832522392272949,0.3402286171913147,0.326279729604721,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.6751555800437927,0.2156120091676712,0.9908685088157654,285.1927185058594,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0880126953125,285.1930236816406,1.0,0.5773489475250244,1.0,1.0,0.0,1.0,-2.9282007217407227,2.9281938076019287,6.894309535709908e-06,2.261911392211914,0.8972159028053284,0.8972159028053284,0.0,180.29478454589844,152.0,47335.06640625,-0.0,2335.044921875,1.0,280.9416809082031,284.0477294921875,293.83203125,296.83807373046875,293.1499938964844,293.1499938964844,281.25,35996.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197036623954772,1.0,0.0,0.0,3.639828681945801,3.639852523803711,8.840059422254853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.3115234375,0.0,1521.8524169921875,1895.4371337890625,0.0,3586.42333984375,0.902967095375061,1.0,0.0,3.0,1.0,0.0
12418260,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.7215672731399536,0.2500766217708587,0.2287166565656662,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.8834568858146667,0.47049281001091,0.4483481645584106,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.9799814224243164,0.6322506666183472,0.4427614212036133,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.7959962487220764,0.3400301933288574,0.32557412981987,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.6861790418624878,0.2153533101081848,0.9872648119926452,285.3559265136719,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0958557128906,285.3562927246094,1.0,0.5693125128746033,1.0,1.0,0.0,1.0,-2.9208321571350098,2.920825242996216,6.859775112388888e-06,2.256272077560425,0.8983823657035828,0.8983823657035828,0.0,168.4279327392578,140.0,45833.6796875,-0.0,2262.83056640625,1.0,281.24169921875,284.245361328125,293.8094787597656,296.7225036621094,293.1499938964844,293.1499938964844,281.54998779296875,35990.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073628783226012,1.0,0.0,0.0,3.644418478012085,3.644442558288574,8.862368190420966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.91455078125,0.0,1526.8994140625,1895.4371337890625,0.0,3472.1142578125,0.9040160775184632,1.0,0.0,3.0,1.0,0.0
12418320,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.7215672731399536,0.2500766217708587,0.2287166565656662,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.8834568858146667,0.47049281001091,0.4483481645584106,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.9799814224243164,0.6322506666183472,0.4427614212036133,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.7959962487220764,0.3400301933288574,0.32557412981987,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.6861790418624878,0.2153533101081848,0.9872648119926452,285.3559265136719,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0958557128906,285.3562927246094,1.0,0.5693125128746033,1.0,1.0,0.0,1.0,-2.9208321571350098,2.920825242996216,6.859775112388888e-06,2.256272077560425,0.8983823657035828,0.8983823657035828,0.0,168.4279327392578,140.0,45833.6796875,-0.0,2262.83056640625,1.0,281.24169921875,284.245361328125,293.8094787597656,296.7225036621094,293.1499938964844,293.1499938964844,281.54998779296875,35990.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073628783226012,1.0,0.0,0.0,3.644418478012085,3.644442558288574,8.862368190420966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.91455078125,0.0,1526.8994140625,1895.4371337890625,0.0,3472.1142578125,0.9040160775184632,1.0,0.0,3.0,1.0,0.0
12418380,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.7337026000022888,0.2500959634780884,0.2282581329345703,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.8997341990470886,0.4697620570659637,0.447144865989685,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.9952942728996276,0.6333240270614624,0.4431261420249939,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.8108237385749817,0.3400304913520813,0.3250640332698822,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.6992801427841187,0.2152773737907409,0.984523355960846,285.5196838378906,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.10479736328125,285.5200500488281,1.0,0.5613102316856384,1.0,1.0,0.0,1.0,-2.915363073348999,2.915356397628784,6.834259693278e-06,2.252113342285156,0.9000126123428345,0.9000126123428345,0.0,156.3753204345703,128.0,44351.8984375,-0.0,2193.327392578125,1.0,281.541748046875,284.4430236816406,293.784423828125,296.6066589355469,293.1499938964844,293.1499938964844,281.25,35985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951858282089233,1.0,0.0,0.0,3.650992631912232,3.6510167121887207,8.894370466805412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.091796875,0.0,1534.16455078125,1895.4371337890625,0.0,3358.669189453125,0.9055091738700868,1.0,0.0,3.0,1.0,0.0
12418440,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.7337026000022888,0.2500959634780884,0.2282581329345703,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.8997341990470886,0.4697620570659637,0.447144865989685,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.9952942728996276,0.6333240270614624,0.4431261420249939,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.8108237385749817,0.3400304913520813,0.3250640332698822,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.6992801427841187,0.2152773737907409,0.984523355960846,285.5196838378906,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.10479736328125,285.5200500488281,1.0,0.5613102316856384,1.0,1.0,0.0,1.0,-2.915363073348999,2.915356397628784,6.834259693278e-06,2.252113342285156,0.9000126123428345,0.9000126123428345,0.0,156.3753204345703,128.0,44351.8984375,-0.0,2193.327392578125,1.0,281.541748046875,284.4430236816406,293.784423828125,296.6066589355469,293.1499938964844,293.1499938964844,281.25,35985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951858282089233,1.0,0.0,0.0,3.650992631912232,3.6510167121887207,8.894370466805412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.091796875,0.0,1534.16455078125,1895.4371337890625,0.0,3358.669189453125,0.9055091738700868,1.0,0.0,3.0,1.0,0.0
12418500,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.7393845915794373,0.2497148662805557,0.2279549390077591,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.9075249433517456,0.4689279794692993,0.4464510679244995,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.9990000128746032,0.6332297921180725,0.4401635825634002,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.8174310922622681,0.3396896719932556,0.3247586488723755,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.7054318785667419,0.215021401643753,0.9831091165542604,285.38446044921875,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.1052551269531,285.3746032714844,1.0,0.5571218729019165,1.0,1.0,0.0,1.0,-2.908731698989868,2.908724784851074,6.803838914493099e-06,2.2472710609436035,0.8973045349121094,0.8973045349121094,0.0,151.0198211669922,128.0,45298.28515625,-0.0,2155.180908203125,1.0,281.29864501953125,284.287353515625,293.8488464355469,296.8209533691406,293.1499938964844,293.1499938964844,281.25,36033.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021875858306884,1.0,0.0,0.0,3.645303964614868,3.6453278064727774,8.866674647833861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.75,0.0,1528.2032470703125,1895.4371337890625,0.0,3423.96728515625,0.9039236307144164,1.0,0.0,3.0,1.0,0.0
