time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418560,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.7431229948997498,0.2488563358783722,0.2272303402423858,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.9130951166152954,0.4675257802009582,0.4452167153358459,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175048828125,0.9990000128746032,0.6332994699478149,0.4317825138568878,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.8218367695808411,0.3388944864273071,0.3240514695644378,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.7095458507537842,0.2144347429275512,0.9804569482803344,285.31793212890625,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.1029663085937,285.3147888183594,1.0,0.5523197650909424,1.0,1.0,0.0,1.0,-2.8921029567718506,2.892096281051636,6.726604169671191e-06,2.2345728874206543,0.8943030834197998,0.8943030834197998,0.0,146.79071044921875,116.0,45167.48828125,-0.0,2106.113525390625,1.0,281.2577209472656,284.2333984375,293.8412780761719,296.7852478027344,293.1499938964844,293.1499938964844,281.54998779296875,36059.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064533710479736,1.0,0.0,0.0,3.6329078674316406,3.632931709289551,8.806474625089322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.17138671875,0.0,1514.6754150390625,1895.4371337890625,0.0,3463.6611328125,0.9011718034744264,1.0,0.0,3.0,1.0,0.0
12418620,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.7521259784698486,0.2476635426282882,0.2256947010755539,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.9268749356269836,0.4653623104095459,0.4426554143428802,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.9990000128746032,0.6370519995689392,0.4129364490509033,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.8320527076721191,0.3376901149749756,0.3224672675132751,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.7185541987419128,0.2134530246257782,0.974215567111969,285.44793701171875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1126403808594,285.4474182128906,1.0,0.5417340397834778,1.0,1.0,0.0,1.0,-2.855121374130249,2.8551149368286133,6.5556951085454784e-06,2.206007480621338,0.8912774920463562,0.8912774920463562,0.0,137.5781707763672,104.0,43367.74609375,-0.0,1999.512939453125,1.0,281.5419921875,284.4056396484375,293.7369689941406,296.5252685546875,293.1499938964844,293.1499938964844,281.8500061035156,36042.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948355317115784,1.0,0.0,0.0,3.61783218383789,3.6178557872772217,8.733535992178076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.79345703125,0.0,1497.9871826171875,1895.4371337890625,0.0,3355.39794921875,0.8978676199913025,1.0,0.0,3.0,1.0,0.0
12418680,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.7521259784698486,0.2476635426282882,0.2256947010755539,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.9268749356269836,0.4653623104095459,0.4426554143428802,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.9990000128746032,0.6370519995689392,0.4129364490509033,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.8320527076721191,0.3376901149749756,0.3224672675132751,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.7185541987419128,0.2134530246257782,0.974215567111969,285.44793701171875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1126403808594,285.4474182128906,1.0,0.5417340397834778,1.0,1.0,0.0,1.0,-2.855121374130249,2.8551149368286133,6.5556951085454784e-06,2.206007480621338,0.8912774920463562,0.8912774920463562,0.0,137.5781707763672,104.0,43367.74609375,-0.0,1999.512939453125,1.0,281.5419921875,284.4056396484375,293.7369689941406,296.5252685546875,293.1499938964844,293.1499938964844,281.8500061035156,36042.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948355317115784,1.0,0.0,0.0,3.61783218383789,3.6178557872772217,8.733535992178076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.79345703125,0.0,1497.9871826171875,1895.4371337890625,0.0,3355.39794921875,0.8978676199913025,1.0,0.0,3.0,1.0,0.0
12418740,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.7650471925735474,0.247110977768898,0.2247533053159713,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.9456669092178344,0.464005708694458,0.4408814609050751,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.9990000128746032,0.6445291042327881,0.3903821408748626,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.8460178971290588,0.337063729763031,0.3214150667190552,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.7301555275917053,0.2129008322954177,0.9696328639984132,285.5949401855469,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1449279785156,285.594482421875,1.0,0.5303319096565247,1.0,1.0,0.0,1.0,-2.817976951599121,2.8179705142974854,6.386208497133339e-06,2.1772985458374023,0.8886992931365967,0.8886992931365967,0.0,127.29969024658205,107.0,41535.19140625,-0.0,1890.0501708984373,1.0,281.8414611816406,284.5931701660156,293.6817321777344,296.34381103515625,293.1499938964844,293.1499938964844,282.1499938964844,36036.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781850934028625,1.0,0.0,0.0,3.6056764125823975,3.605700016021729,8.674945775055676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.7548828125,0.0,1484.680419921875,1895.4371337890625,0.0,3199.569580078125,0.8951676487922668,1.0,0.0,3.0,1.0,0.0
12418800,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.7650471925735474,0.247110977768898,0.2247533053159713,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.9456669092178344,0.464005708694458,0.4408814609050751,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.9990000128746032,0.6445291042327881,0.3903821408748626,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.8460178971290588,0.337063729763031,0.3214150667190552,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.7301555275917053,0.2129008322954177,0.9696328639984132,285.5949401855469,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1449279785156,285.594482421875,1.0,0.5303319096565247,1.0,1.0,0.0,1.0,-2.817976951599121,2.8179705142974854,6.386208497133339e-06,2.1772985458374023,0.8886992931365967,0.8886992931365967,0.0,127.29969024658205,107.0,41535.19140625,-0.0,1890.0501708984373,1.0,281.8414611816406,284.5931701660156,293.6817321777344,296.34381103515625,293.1499938964844,293.1499938964844,282.1499938964844,36036.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781850934028625,1.0,0.0,0.0,3.6056764125823975,3.605700016021729,8.674945775055676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.7548828125,0.0,1484.680419921875,1895.4371337890625,0.0,3199.569580078125,0.8951676487922668,1.0,0.0,3.0,1.0,0.0
12418860,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.7743377685546875,0.2468971610069275,0.2242933362722396,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.957948923110962,0.4630862772464752,0.4397163391113281,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.9990000128746032,0.6532106995582581,0.3758267164230346,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8559908866882324,0.3367910385131836,0.3208698630332947,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.7382457256317139,0.2127071917057037,0.9673672318458556,285.75128173828125,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1861877441406,285.7515869140625,1.0,0.5236793160438538,1.0,1.0,0.0,1.0,-2.795131206512451,2.7951247692108154,6.282593858486507e-06,2.1594231128692627,0.8865935802459717,0.8865935802459717,0.0,120.9724578857422,125.0,39842.46875,-0.0,1824.030029296875,1.0,282.141357421875,284.78759765625,293.6473388671875,296.1985168457031,293.1499938964844,293.1499938964844,282.45001220703125,36030.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609920740127563,1.0,0.0,0.0,3.59540057182312,3.595424175262451,8.625571012998989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.11865234375,0.0,1473.490966796875,1895.4371337890625,0.0,3038.309814453125,0.892901599407196,1.0,0.0,3.0,1.0,0.0
12418920,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.7743377685546875,0.2468971610069275,0.2242933362722396,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.957948923110962,0.4630862772464752,0.4397163391113281,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.9990000128746032,0.6532106995582581,0.3758267164230346,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8559908866882324,0.3367910385131836,0.3208698630332947,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.7382457256317139,0.2127071917057037,0.9673672318458556,285.75128173828125,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1861877441406,285.7515869140625,1.0,0.5236793160438538,1.0,1.0,0.0,1.0,-2.795131206512451,2.7951247692108154,6.282593858486507e-06,2.1594231128692627,0.8865935802459717,0.8865935802459717,0.0,120.9724578857422,125.0,39842.46875,-0.0,1824.030029296875,1.0,282.141357421875,284.78759765625,293.6473388671875,296.1985168457031,293.1499938964844,293.1499938964844,282.45001220703125,36030.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609920740127563,1.0,0.0,0.0,3.59540057182312,3.595424175262451,8.625571012998989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.11865234375,0.0,1473.490966796875,1895.4371337890625,0.0,3038.309814453125,0.892901599407196,1.0,0.0,3.0,1.0,0.0
12418980,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.7724247574806213,0.246901124715805,0.2242891639471054,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92547607421875,0.9549853205680848,0.462463915348053,0.4391054809093475,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.9990000128746032,0.6597062349319458,0.3785805404186249,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.8539298176765442,0.3367779850959778,0.3208383619785309,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.7366271615028381,0.212770402431488,0.967588484287262,285.9254150390625,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2154235839844,285.9267578125,1.0,0.5253808498382568,1.0,1.0,0.0,1.0,-2.7978999614715576,2.797893762588501,6.294470495049609e-06,2.161297559738159,0.8852942585945129,0.8852942585945129,0.0,122.08057403564452,143.0,38383.16015625,-0.0,1833.6265869140625,1.0,282.4412841796875,284.9944152832031,293.6202087402344,296.0761108398437,293.1499938964844,293.1499938964844,282.75,36020.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446977138519287,1.0,0.0,0.0,3.58837628364563,3.588399887084961,8.591900950705167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.4658203125,0.0,1465.8349609375,1895.4371337890625,0.0,2885.6357421875,0.8913797736167908,1.0,0.0,3.0,1.0,0.0
12419040,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.7724247574806213,0.246901124715805,0.2242891639471054,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92547607421875,0.9549853205680848,0.462463915348053,0.4391054809093475,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.9990000128746032,0.6597062349319458,0.3785805404186249,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.8539298176765442,0.3367779850959778,0.3208383619785309,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.7366271615028381,0.212770402431488,0.967588484287262,285.9254150390625,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2154235839844,285.9267578125,1.0,0.5253808498382568,1.0,1.0,0.0,1.0,-2.7978999614715576,2.797893762588501,6.294470495049609e-06,2.161297559738159,0.8852942585945129,0.8852942585945129,0.0,122.08057403564452,143.0,38383.16015625,-0.0,1833.6265869140625,1.0,282.4412841796875,284.9944152832031,293.6202087402344,296.0761108398437,293.1499938964844,293.1499938964844,282.75,36020.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446977138519287,1.0,0.0,0.0,3.58837628364563,3.588399887084961,8.591900950705167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.4658203125,0.0,1465.8349609375,1895.4371337890625,0.0,2885.6357421875,0.8913797736167908,1.0,0.0,3.0,1.0,0.0
12419100,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.7681769132614136,0.2469415217638015,0.2243833839893341,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.948992908000946,0.4622156620025635,0.4389197528362274,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.9990000128746032,0.661475419998169,0.3850028812885284,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.8493879437446594,0.336829274892807,0.3209439814090729,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.7329598665237427,0.2128359079360962,0.9682409167289734,286.0601806640625,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.2211303710937,286.06951904296875,1.0,0.5284153819084167,1.0,1.0,0.0,1.0,-2.8064122200012207,2.806405782699585,6.332770226435969e-06,2.1678459644317627,0.8855288028717041,0.8855288028717041,0.0,124.79900360107422,143.0,37228.40625,-0.0,1859.8955078125,1.0,282.6969909667969,285.1584777832031,293.58319091796875,295.92388916015625,293.1499938964844,293.1499938964844,282.75,36004.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348434567451477,1.0,0.0,0.0,3.586397409439087,3.586420774459839,8.582427426517825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.21533203125,0.0,1463.58544921875,1895.4371337890625,0.0,2793.577880859375,0.8911212682723999,1.0,0.0,3.0,1.0,0.0
12419160,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.7627140879631042,0.2470428198575973,0.2246014475822448,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.9410091638565063,0.4620481431484222,0.4388935267925262,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.9990000128746032,0.6623725891113281,0.3937243521213531,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8435325622558594,0.3369503319263458,0.3211840391159057,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.728165864944458,0.2129329442977905,0.9693142175674438,286.1122436523437,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.2220764160156,286.11395263671875,1.0,0.5325881838798523,1.0,1.0,0.0,1.0,-2.818696975708008,2.818690538406372,6.3883248913043644e-06,2.177331686019897,0.8849906325340271,0.8849906325340271,0.0,128.58560180664062,161.0,37077.54296875,-0.0,1897.4111328125,1.0,282.7413330078125,285.2089538574219,293.59503173828125,295.9690246582031,293.1499938964844,293.1499938964844,283.04998779296875,36008.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299598693847656,1.0,0.0,0.0,3.585777759552002,3.585801124572754,8.579461336921668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.86474609375,0.0,1462.947265625,1895.4371337890625,0.0,2748.072265625,0.8908502459526062,1.0,0.0,3.0,1.0,0.0
12419220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.7493414878845215,0.2472708225250244,0.2251286804676056,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034362792969,0.9206182360649108,0.4617789387702942,0.4389641880989074,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.9990000128746032,0.6617109179496765,0.416688472032547,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031311035156,0.8291797041893005,0.3372516632080078,0.3217968940734863,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.7158905863761902,0.2130952030420303,0.9717609286308287,286.3033447265625,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.210205078125,286.30523681640625,1.0,0.5434898138046265,1.0,1.0,0.0,1.0,-2.85068416595459,2.850677728652954,6.534272415592568e-06,2.2021005153656006,0.8857187032699585,0.8857187032699585,0.0,138.91221618652344,179.0,35847.671875,-0.0,1998.800048828125,1.0,283.0412292480469,285.4253845214844,293.5674743652344,295.8664855957031,293.1499938964844,293.1499938964844,283.1499938964844,35995.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165252208709717,1.0,0.0,0.0,3.587874412536621,3.587897777557373,8.589497042521543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.03173828125,0.0,1465.1121826171875,1895.4371337890625,0.0,2623.40869140625,0.8713721036911011,1.0,0.0,3.0,1.0,0.0
12419280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.7493414878845215,0.2472708225250244,0.2251286804676056,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034362792969,0.9206182360649108,0.4617789387702942,0.4389641880989074,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.9990000128746032,0.6617109179496765,0.416688472032547,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031311035156,0.8291797041893005,0.3372516632080078,0.3217968940734863,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.7158905863761902,0.2130952030420303,0.9717609286308287,286.3033447265625,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.210205078125,286.30523681640625,1.0,0.5434898138046265,1.0,1.0,0.0,1.0,-2.85068416595459,2.850677728652954,6.534272415592568e-06,2.2021005153656006,0.8857187032699585,0.8857187032699585,0.0,138.91221618652344,179.0,35847.671875,-0.0,1998.800048828125,1.0,283.0412292480469,285.4253845214844,293.5674743652344,295.8664855957031,293.1499938964844,293.1499938964844,283.1499938964844,35995.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165252208709717,1.0,0.0,0.0,3.587874412536621,3.587897777557373,8.589497042521543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.03173828125,0.0,1465.1121826171875,1895.4371337890625,0.0,2623.40869140625,0.8713721036911011,1.0,0.0,3.0,1.0,0.0
12419340,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39288330078125,0.7346934080123901,0.2471877485513687,0.2256016731262207,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39324951171875,0.8990206718444824,0.4612044394016266,0.4389992654323578,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3933410644531,0.9990000128746032,0.65768963098526,0.4446852803230285,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.812898576259613,0.3373026847839355,0.3224050104618072,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.7005829811096191,0.212990328669548,0.9739248156547546,286.3932189941406,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1801452636719,286.3942565917969,1.0,0.5566834211349487,1.0,1.0,0.0,1.0,-2.8882744312286377,2.888267755508423,6.708055479975883e-06,2.23128080368042,0.88535076379776,0.88535076379776,0.0,152.1698455810547,182.0,35369.41015625,-0.0,2126.20703125,1.0,283.14678955078125,285.52447509765625,293.5694274902344,295.86102294921875,293.1499938964844,293.1499938964844,283.1499938964844,35310.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128568530082703,1.0,0.0,0.0,3.5522634983062744,3.552286386489868,8.41983649024769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.3759765625,0.0,1422.10400390625,1895.4371337890625,0.0,2589.526611328125,0.8524676561355591,1.0,0.0,3.0,1.0,0.0
12419400,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39288330078125,0.7346934080123901,0.2471877485513687,0.2256016731262207,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39324951171875,0.8990206718444824,0.4612044394016266,0.4389992654323578,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3933410644531,0.9990000128746032,0.65768963098526,0.4446852803230285,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.812898576259613,0.3373026847839355,0.3224050104618072,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.7005829811096191,0.212990328669548,0.9739248156547546,286.3932189941406,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1801452636719,286.3942565917969,1.0,0.5566834211349487,1.0,1.0,0.0,1.0,-2.8882744312286377,2.888267755508423,6.708055479975883e-06,2.23128080368042,0.88535076379776,0.88535076379776,0.0,152.1698455810547,182.0,35369.41015625,-0.0,2126.20703125,1.0,283.14678955078125,285.52447509765625,293.5694274902344,295.86102294921875,293.1499938964844,293.1499938964844,283.1499938964844,35310.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128568530082703,1.0,0.0,0.0,3.5522634983062744,3.552286386489868,8.41983649024769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.3759765625,0.0,1422.10400390625,1895.4371337890625,0.0,2589.526611328125,0.8524676561355591,1.0,0.0,3.0,1.0,0.0
12419460,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173889160156,0.722160279750824,0.2465192675590515,0.2255760431289672,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41717529296875,0.8817213773727417,0.4600156545639038,0.4384976029396057,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170837402344,0.9932401180267334,0.6516776084899902,0.4572092592716217,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172668457031,0.7979234457015991,0.3367941081523895,0.3225265443325043,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.6868941187858582,0.2123919427394867,0.9739986658096312,286.41717529296875,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1434020996094,286.41656494140625,1.0,0.5654460191726685,1.0,1.0,0.0,1.0,-2.903211832046509,2.903205156326294,6.77953903505113e-06,2.2436697483062744,0.883364737033844,0.883364737033844,0.0,164.17430114746094,185.0,35086.37109375,-0.0,2210.839599609375,1.0,283.14990234375,285.55230712890625,293.5559997558594,295.85455322265625,293.1499938964844,293.1499938964844,283.1499938964844,34264.46484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148702383041382,1.0,0.0,0.0,3.4912374019622803,3.4912595748901367,8.133023925438465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.10791015625,0.0,1351.185791015625,1895.4371337890625,0.0,2608.11328125,0.8373795747756958,1.0,0.0,3.0,1.0,0.0
12419520,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173889160156,0.722160279750824,0.2465192675590515,0.2255760431289672,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41717529296875,0.8817213773727417,0.4600156545639038,0.4384976029396057,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170837402344,0.9932401180267334,0.6516776084899902,0.4572092592716217,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172668457031,0.7979234457015991,0.3367941081523895,0.3225265443325043,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.6868941187858582,0.2123919427394867,0.9739986658096312,286.41717529296875,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1434020996094,286.41656494140625,1.0,0.5654460191726685,1.0,1.0,0.0,1.0,-2.903211832046509,2.903205156326294,6.77953903505113e-06,2.2436697483062744,0.883364737033844,0.883364737033844,0.0,164.17430114746094,185.0,35086.37109375,-0.0,2210.839599609375,1.0,283.14990234375,285.55230712890625,293.5559997558594,295.85455322265625,293.1499938964844,293.1499938964844,283.1499938964844,34264.46484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148702383041382,1.0,0.0,0.0,3.4912374019622803,3.4912595748901367,8.133023925438465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.10791015625,0.0,1351.185791015625,1895.4371337890625,0.0,2608.11328125,0.8373795747756958,1.0,0.0,3.0,1.0,0.0
12419580,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.7108471393585205,0.2453826516866684,0.225035160779953,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.8672792315483093,0.4582904279232025,0.4373973309993744,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4211120605469,0.9790971875190736,0.6485565304756165,0.4548360109329223,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7849689722061157,0.3357906937599182,0.3220943212509155,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.6751440167427063,0.2114000469446182,0.9718701243400574,286.4212341308594,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1251525878906,286.42047119140625,1.0,0.5704599022865295,1.0,1.0,0.0,1.0,-2.895074844360352,2.8950681686401367,6.741381184838247e-06,2.2372887134552,0.879853367805481,0.879853367805481,0.0,174.38290405273438,188.0,34593.0234375,-0.0,2247.38427734375,1.0,283.1499938964844,285.566650390625,293.51043701171875,295.7884521484375,293.1499938964844,293.1499938964844,283.1499938964844,33205.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151286244392395,1.0,0.0,0.0,3.421861410140991,3.4218828678131104,7.8130062775017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.08642578125,0.0,1274.2523193359375,1895.4371337890625,0.0,2610.50048828125,0.8204260468482971,1.0,0.0,3.0,1.0,0.0
12419640,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.7108471393585205,0.2453826516866684,0.225035160779953,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.8672792315483093,0.4582904279232025,0.4373973309993744,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4211120605469,0.9790971875190736,0.6485565304756165,0.4548360109329223,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7849689722061157,0.3357906937599182,0.3220943212509155,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.6751440167427063,0.2114000469446182,0.9718701243400574,286.4212341308594,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1251525878906,286.42047119140625,1.0,0.5704599022865295,1.0,1.0,0.0,1.0,-2.895074844360352,2.8950681686401367,6.741381184838247e-06,2.2372887134552,0.879853367805481,0.879853367805481,0.0,174.38290405273438,188.0,34593.0234375,-0.0,2247.38427734375,1.0,283.1499938964844,285.566650390625,293.51043701171875,295.7884521484375,293.1499938964844,293.1499938964844,283.1499938964844,33205.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151286244392395,1.0,0.0,0.0,3.421861410140991,3.4218828678131104,7.8130062775017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.08642578125,0.0,1274.2523193359375,1895.4371337890625,0.0,2610.50048828125,0.8204260468482971,1.0,0.0,3.0,1.0,0.0
12419700,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.7062590718269348,0.2447417825460434,0.2246231138706207,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8619783520698547,0.4573340117931366,0.436674416065216,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.9736034870147704,0.6475570201873779,0.454159677028656,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.780164361000061,0.33519446849823,0.3217120468616485,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.6707510948181152,0.2108373343944549,0.970176100730896,286.4342346191406,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.119140625,286.4338073730469,1.0,0.5721657276153564,1.0,1.0,0.0,1.0,-2.8904027938842773,2.8903961181640625,6.719702014379436e-06,2.233705759048462,0.8777675628662109,0.8777675628662109,0.0,178.26145935058594,188.0,34248.12890625,-0.0,2258.39111328125,1.0,283.1499938964844,285.5852355957031,293.4826354980469,295.7419128417969,293.1499938964844,293.1499938964844,283.1499938964844,32213.25,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140149712562561,1.0,0.0,0.0,3.3612070083618164,3.3612277507781982,7.538480986113427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.68017578125,0.0,1208.8900146484375,1895.4371337890625,0.0,2600.215087890625,0.8354225158691406,1.0,0.0,3.0,1.0,0.0
12419760,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276733398437,0.7022623419761658,0.2440573573112487,0.2241658568382263,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42742919921875,0.8574929237365723,0.4563193619251251,0.4358938634395599,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.9688323736190796,0.6466538906097412,0.4536141753196716,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275207519531,0.7760783433914185,0.3345414996147156,0.3212673664093017,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.427734375,0.6669948697090149,0.2102364003658294,0.9682430028915404,286.4274597167969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1137390136719,286.4267272949219,1.0,0.5735010504722595,1.0,1.0,0.0,1.0,-2.885402202606201,2.8853955268859863,6.696538093819981e-06,2.2298710346221924,0.875091552734375,0.875091552734375,0.0,181.57489013671875,191.0,34057.2265625,-0.0,2266.004638671875,1.0,283.1499938964844,285.5831298828125,293.45770263671875,295.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,32140.958984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125891089439392,1.0,0.0,0.0,3.3459253311157227,3.3459458351135254,7.470088689842669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.646484375,0.0,1193.9847412109375,1895.4371337890625,0.0,2587.056396484375,0.8019974827766418,1.0,0.0,3.0,1.0,0.0
12419820,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415588378906,0.6982890367507935,0.2432811409235,0.2236010283231735,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414367675781,0.853125810623169,0.4551661312580108,0.4349511563777923,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44140625,0.9640722274780272,0.6457368731498718,0.4530479311943054,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.7720813751220703,0.3337834179401397,0.3206992745399475,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44158935546875,0.6633009910583496,0.2095434963703155,0.965820848941803,286.44146728515625,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.1083068847656,286.4410095214844,1.0,0.5746569037437439,1.0,1.0,0.0,1.0,-2.879316091537476,2.8793094158172607,6.6683683144219685e-06,2.2251901626586914,0.8720548748970032,0.8720548748970032,0.0,184.8003845214844,191.0,33663.66015625,-0.0,2271.264404296875,1.0,283.1499938964844,285.60308837890625,293.4277648925781,295.65142822265625,293.1499938964844,293.1499938964844,283.1499938964844,31135.193359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102207183837891,1.0,0.0,0.0,3.279766798019409,3.2797865867614746,7.177599741226004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.91796875,0.0,1126.249267578125,1895.4371337890625,0.0,2565.225830078125,0.8157467246055603,1.0,0.0,3.0,1.0,0.0
12419880,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.6954742074012756,0.242643266916275,0.2231387346982956,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360656738281,0.8500804901123047,0.4542223811149597,0.434185653924942,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359741210937,0.9606865048408508,0.6450012922286987,0.4526244699954986,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361572265625,0.7692846655845642,0.3331514000892639,0.320222795009613,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43634033203125,0.6607034802436829,0.2089748382568359,0.9638017416000366,286.4360656738281,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.10418701171875,286.4354248046875,1.0,0.5753749012947083,1.0,1.0,0.0,1.0,-2.874332427978516,2.874325752258301,6.645350822509499e-06,2.2213592529296875,0.8691824078559875,0.8691824078559875,0.0,187.04835510253903,194.0,33480.33984375,-0.0,2273.62109375,1.0,283.1499938964844,285.60174560546875,293.40728759765625,295.6185913085937,293.1499938964844,293.1499938964844,283.1499938964844,31076.185546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083361387252808,1.0,0.0,0.0,3.264098644256592,3.264118194580078,7.109185844456078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.52880859375,0.0,1111.776123046875,1895.4371337890625,0.0,2547.879638671875,0.782242476940155,1.0,0.0,3.0,1.0,0.0
12419940,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476318359375,0.6897252202033997,0.2411770224571228,0.2220223248004913,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.8439806699752808,0.4520495235919952,0.4323585927486419,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473876953125,0.953730583190918,0.6433568596839905,0.4516384601593017,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.7636619806289673,0.3316708207130432,0.3190450072288513,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.6554509997367859,0.2076496481895446,0.958862841129303,286.4474792480469,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0956115722656,286.4469299316406,1.0,0.57655268907547,1.0,1.0,0.0,1.0,-2.8622584342956543,2.8622517585754395,6.589705662918277e-06,2.2120583057403564,0.8622317910194397,0.8622317910194397,0.0,191.5194549560547,182.0,32865.3828125,-0.0,2274.5146484375,1.0,283.1499938964844,285.62274169921875,293.3587341308594,295.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,30009.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031706213951111,1.0,0.0,0.0,3.176762580871582,3.176781415939331,6.733840791639523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.90380859375,0.0,1028.6416015625,1895.4371337890625,0.0,2500.448974609375,0.7612482905387878,1.0,0.0,3.0,1.0,0.0
12420000,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476318359375,0.6897252202033997,0.2411770224571228,0.2220223248004913,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.8439806699752808,0.4520495235919952,0.4323585927486419,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473876953125,0.953730583190918,0.6433568596839905,0.4516384601593017,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.7636619806289673,0.3316708207130432,0.3190450072288513,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.6554509997367859,0.2076496481895446,0.958862841129303,286.4474792480469,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0956115722656,286.4469299316406,1.0,0.57655268907547,1.0,1.0,0.0,1.0,-2.8622584342956543,2.8622517585754395,6.589705662918277e-06,2.2120583057403564,0.8622317910194397,0.8622317910194397,0.0,191.5194549560547,182.0,32865.3828125,-0.0,2274.5146484375,1.0,283.1499938964844,285.62274169921875,293.3587341308594,295.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,30009.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031706213951111,1.0,0.0,0.0,3.176762580871582,3.176781415939331,6.733840791639523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.90380859375,0.0,1028.6416015625,1895.4371337890625,0.0,2500.448974609375,0.7612482905387878,1.0,0.0,3.0,1.0,0.0
12420060,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4605712890625,0.6898643970489502,0.2396927177906036,0.2206239849328994,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603881835937,0.8444934487342834,0.4498331546783447,0.4302135109901428,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603271484375,0.955176830291748,0.6416707634925842,0.4504290223121643,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4604797363281,0.7642067670822144,0.3301355540752411,0.3175374567508697,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.655490517616272,0.2062905132770538,0.9524540901184082,286.4604187011719,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.087890625,286.4598083496094,1.0,0.5728489756584167,1.0,1.0,0.0,1.0,-2.8470349311828613,2.8470284938812256,6.519918315461837e-06,2.2003486156463623,0.8542798757553101,0.8542798757553101,0.0,189.0681610107422,170.0,32197.58984375,-0.0,2236.31103515625,1.0,283.1499938964844,285.64520263671875,293.3097839355469,295.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,28943.416015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974414825439453,1.0,0.0,0.0,3.084174156188965,3.0841917991638184,6.347038379317382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.47412109375,0.0,945.451904296875,1895.4371337890625,0.0,2448.056396484375,0.7390697002410889,1.0,0.0,3.0,1.0,0.0
12420120,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4605712890625,0.6898643970489502,0.2396927177906036,0.2206239849328994,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603881835937,0.8444934487342834,0.4498331546783447,0.4302135109901428,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603271484375,0.955176830291748,0.6416707634925842,0.4504290223121643,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4604797363281,0.7642067670822144,0.3301355540752411,0.3175374567508697,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.655490517616272,0.2062905132770538,0.9524540901184082,286.4604187011719,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.087890625,286.4598083496094,1.0,0.5728489756584167,1.0,1.0,0.0,1.0,-2.8470349311828613,2.8470284938812256,6.519918315461837e-06,2.2003486156463623,0.8542798757553101,0.8542798757553101,0.0,189.0681610107422,170.0,32197.58984375,-0.0,2236.31103515625,1.0,283.1499938964844,285.64520263671875,293.3097839355469,295.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,28943.416015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974414825439453,1.0,0.0,0.0,3.084174156188965,3.0841917991638184,6.347038379317382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.47412109375,0.0,945.451904296875,1895.4371337890625,0.0,2448.056396484375,0.7390697002410889,1.0,0.0,3.0,1.0,0.0
12420180,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47528076171875,0.6937130093574524,0.2382331490516662,0.2190881222486496,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751281738281,0.8491488099098206,0.4476077854633331,0.4278921484947204,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750671386719,0.961791694164276,0.6399475932121277,0.4490744769573211,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751892089844,0.7686226963996887,0.3285847306251526,0.3158466219902038,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.475341796875,0.6588479280471802,0.2049393057823181,0.9452763199806212,286.4751281738281,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.08123779296875,286.474609375,1.0,0.566655695438385,1.0,1.0,0.0,1.0,-2.830112934112549,2.830106496810913,6.442679477913771e-06,2.187286853790283,0.8453246355056763,0.8453246355056763,0.0,182.448471069336,158.0,31483.224609375,-0.0,2175.468994140625,1.0,283.1499938964844,285.669677734375,293.2585754394531,295.3510437011719,293.1499938964844,293.1499938964844,283.1499938964844,27876.984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911359667778015,1.0,0.0,0.0,2.986239433288574,2.986256122589112,5.950350896455348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.0419921875,0.0,862.7611083984375,1895.4371337890625,0.0,2390.67529296875,0.7156931161880493,1.0,0.0,3.0,1.0,0.0
12420240,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47528076171875,0.6937130093574524,0.2382331490516662,0.2190881222486496,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751281738281,0.8491488099098206,0.4476077854633331,0.4278921484947204,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750671386719,0.961791694164276,0.6399475932121277,0.4490744769573211,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751892089844,0.7686226963996887,0.3285847306251526,0.3158466219902038,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.475341796875,0.6588479280471802,0.2049393057823181,0.9452763199806212,286.4751281738281,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.08123779296875,286.474609375,1.0,0.566655695438385,1.0,1.0,0.0,1.0,-2.830112934112549,2.830106496810913,6.442679477913771e-06,2.187286853790283,0.8453246355056763,0.8453246355056763,0.0,182.448471069336,158.0,31483.224609375,-0.0,2175.468994140625,1.0,283.1499938964844,285.669677734375,293.2585754394531,295.3510437011719,293.1499938964844,293.1499938964844,283.1499938964844,27876.984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911359667778015,1.0,0.0,0.0,2.986239433288574,2.986256122589112,5.950350896455348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.0419921875,0.0,862.7611083984375,1895.4371337890625,0.0,2390.67529296875,0.7156931161880493,1.0,0.0,3.0,1.0,0.0
12420300,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955749511719,0.6965814232826233,0.237519770860672,0.218289777636528,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8525630235671997,0.4465030133724212,0.4266878068447113,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.966261386871338,0.6390844583511353,0.4483514130115509,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.7718415856361389,0.3278124630451202,0.3149571418762207,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955444335937,0.6613994836807251,0.2042737603187561,0.941529095172882,286.4956359863281,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.078369140625,286.4955749511719,1.0,0.5629573464393616,1.0,1.0,0.0,1.0,-2.8212640285491943,2.8212575912475586,6.402456619980512e-06,2.1804490089416504,0.8406551480293274,0.8406551480293274,0.0,178.2301025390625,158.0,31014.158203125,-0.0,2140.277587890625,1.0,283.1499938964844,285.6953430175781,293.2304077148437,295.29644775390625,293.1499938964844,293.1499938964844,283.1499938964844,26886.294921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875960469245911,1.0,0.0,0.0,2.911195755004883,2.9112117290496826,5.655045924868318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.1748046875,0.0,801.6826782226562,1895.4371337890625,0.0,2358.601318359375,0.7273988723754883,1.0,0.0,3.0,1.0,0.0
12420360,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.7000026106834412,0.2367976605892181,0.2174914926290512,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49285888671875,0.8566345572471619,0.4453806579113006,0.4254802763462066,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.9713013172149658,0.6381823420524597,0.4476255774497986,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.7756651043891907,0.3270258009433746,0.3140595555305481,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930419921875,0.6644784212112427,0.203604906797409,0.9377542734146118,286.49285888671875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0756225585937,286.492431640625,1.0,0.5589817762374878,1.0,1.0,0.0,1.0,-2.812365770339966,2.81235933303833,6.362145086313831e-06,2.173577070236206,0.8354137539863586,0.8354137539863586,0.0,173.5894775390625,146.0,30728.72265625,-0.0,2103.18359375,1.0,283.1499938964844,285.69708251953125,293.2049255371094,295.2527770996094,293.1499938964844,293.1499938964844,283.1499938964844,26809.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841899991035461,1.0,0.0,0.0,2.88308048248291,2.883096218109131,5.546344823414984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.1435546875,0.0,781.2808227539062,1895.4371337890625,0.0,2327.840087890625,0.691152811050415,1.0,0.0,3.0,1.0,0.0
