time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420420,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.7082055807113647,0.2353817224502563,0.2158674746751785,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.8665246963500977,0.4431554675102234,0.4230212271213531,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5141296386719,0.982417643070221,0.6363913416862488,0.4461207687854767,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5141906738281,0.7848804593086243,0.3254607915878296,0.31221804022789,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.6720214486122131,0.202285960316658,0.9300734400749208,286.5141906738281,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0709228515625,286.51385498046875,1.0,0.5504166483879089,1.0,1.0,0.0,1.0,-2.794205665588379,2.7941994667053223,6.280248271650635e-06,2.159542322158813,0.8246030807495117,0.8246030807495117,0.0,163.47872924804688,134.0,29936.970703125,-0.0,2025.1094970703125,1.0,283.1499938964844,285.7278137207031,293.1491394042969,295.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,25742.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765706181526184,1.0,0.0,0.0,2.7749929428100586,2.775007724761963,5.138272172189318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.119140625,0.0,701.8132934570312,1895.4371337890625,0.0,2259.4052734375,0.6655235290527344,1.0,0.0,3.0,1.0,0.0
12420480,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.7082055807113647,0.2353817224502563,0.2158674746751785,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.8665246963500977,0.4431554675102234,0.4230212271213531,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5141296386719,0.982417643070221,0.6363913416862488,0.4461207687854767,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5141906738281,0.7848804593086243,0.3254607915878296,0.31221804022789,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.6720214486122131,0.202285960316658,0.9300734400749208,286.5141906738281,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0709228515625,286.51385498046875,1.0,0.5504166483879089,1.0,1.0,0.0,1.0,-2.794205665588379,2.7941994667053223,6.280248271650635e-06,2.159542322158813,0.8246030807495117,0.8246030807495117,0.0,163.47872924804688,134.0,29936.970703125,-0.0,2025.1094970703125,1.0,283.1499938964844,285.7278137207031,293.1491394042969,295.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,25742.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765706181526184,1.0,0.0,0.0,2.7749929428100586,2.775007724761963,5.138272172189318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.119140625,0.0,701.8132934570312,1895.4371337890625,0.0,2259.4052734375,0.6655235290527344,1.0,0.0,3.0,1.0,0.0
12420540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.7176938056945801,0.2339820265769958,0.2142321020364761,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.878767192363739,0.4409351348876953,0.4205379486083984,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53961181640625,0.994239628314972,0.634586751461029,0.4445837140083313,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.7961328029632568,0.3238905966281891,0.3103435337543487,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.681399405002594,0.2009798884391784,0.9223213791847228,286.5396423339844,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0669860839844,286.5394592285156,1.0,0.5412870645523071,1.0,1.0,0.0,1.0,-2.77583909034729,2.7758328914642334,6.197951279318659e-06,2.1453442573547363,0.8129503130912781,0.8129503130912781,0.0,152.66929626464844,122.0,29108.92578125,-0.0,1944.348876953125,1.0,283.1499938964844,285.7623596191406,293.0914306640625,295.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,24674.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682572603225708,1.0,0.0,0.0,2.662230491638184,2.6622443199157715,4.729167528694234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.18212890625,0.0,625.0431518554688,1895.4371337890625,0.0,2185.37841796875,0.6388707756996155,1.0,0.0,3.0,1.0,0.0
12420600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.7176938056945801,0.2339820265769958,0.2142321020364761,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.878767192363739,0.4409351348876953,0.4205379486083984,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53961181640625,0.994239628314972,0.634586751461029,0.4445837140083313,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.7961328029632568,0.3238905966281891,0.3103435337543487,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.681399405002594,0.2009798884391784,0.9223213791847228,286.5396423339844,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0669860839844,286.5394592285156,1.0,0.5412870645523071,1.0,1.0,0.0,1.0,-2.77583909034729,2.7758328914642334,6.197951279318659e-06,2.1453442573547363,0.8129503130912781,0.8129503130912781,0.0,152.66929626464844,122.0,29108.92578125,-0.0,1944.348876953125,1.0,283.1499938964844,285.7623596191406,293.0914306640625,295.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,24674.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682572603225708,1.0,0.0,0.0,2.662230491638184,2.6622443199157715,4.729167528694234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.18212890625,0.0,625.0431518554688,1895.4371337890625,0.0,2185.37841796875,0.6388707756996155,1.0,0.0,3.0,1.0,0.0
12420660,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655517578125,0.7264053225517273,0.2325651943683624,0.2126428186893463,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.8909006714820862,0.43869149684906,0.4180968403816223,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.9990000128746032,0.6333889365196228,0.4348485469818115,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654296875,0.8071045279502869,0.3222861886024475,0.3085002303123474,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.6906245350837708,0.1996560245752334,0.9147871732711792,286.5653686523437,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06427001953125,286.564697265625,1.0,0.531299889087677,1.0,1.0,0.0,1.0,-2.7478034496307373,2.74779748916626,6.0739830587408505e-06,2.123955249786377,0.8004514575004578,0.8004514575004578,0.0,142.7326202392578,110.0,28196.978515625,-0.0,1853.905517578125,1.0,283.1499938964844,285.7976379394531,293.0317077636719,294.9310607910156,293.1499938964844,293.1499938964844,283.1499938964844,23606.009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591890692710876,1.0,0.0,0.0,2.545069932937622,2.5450828075408936,4.32208025813452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.33837890625,0.0,551.6068725585938,1895.4371337890625,0.0,2105.4638671875,0.6112511157989502,1.0,0.0,3.0,1.0,0.0
12420720,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655517578125,0.7264053225517273,0.2325651943683624,0.2126428186893463,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.8909006714820862,0.43869149684906,0.4180968403816223,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.9990000128746032,0.6333889365196228,0.4348485469818115,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654296875,0.8071045279502869,0.3222861886024475,0.3085002303123474,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.6906245350837708,0.1996560245752334,0.9147871732711792,286.5653686523437,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06427001953125,286.564697265625,1.0,0.531299889087677,1.0,1.0,0.0,1.0,-2.7478034496307373,2.74779748916626,6.0739830587408505e-06,2.123955249786377,0.8004514575004578,0.8004514575004578,0.0,142.7326202392578,110.0,28196.978515625,-0.0,1853.905517578125,1.0,283.1499938964844,285.7976379394531,293.0317077636719,294.9310607910156,293.1499938964844,293.1499938964844,283.1499938964844,23606.009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591890692710876,1.0,0.0,0.0,2.545069932937622,2.5450828075408936,4.32208025813452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.33837890625,0.0,551.6068725585938,1895.4371337890625,0.0,2105.4638671875,0.6112511157989502,1.0,0.0,3.0,1.0,0.0
12420780,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877990722656,0.733573853969574,0.2313241213560104,0.2112811803817749,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5876770019531,0.9011410474777222,0.4367467164993286,0.4160105586051941,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5876159667969,0.9990000128746032,0.6350437998771667,0.4185200929641723,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877380371094,0.8158743381500244,0.320877730846405,0.3069150745868683,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5878601074219,0.6983424425125122,0.1985038816928863,0.9083741903305054,286.5876770019531,287.55633544921875,292.0481262207031,290.0277709960937,292.0496520996094,297.0668029785156,286.5871276855469,1.0,0.5218122601509094,1.0,1.0,0.0,1.0,-2.7146685123443604,2.714662551879883,5.928187874815194e-06,2.0982532501220703,0.7892154455184937,0.7892154455184937,0.0,134.69757080078125,110.0,27309.212890625,-0.0,1766.027099609375,1.0,283.1499938964844,285.8303527832031,292.97705078125,294.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,22553.083984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504397630691528,1.0,0.0,0.0,2.434485673904419,2.434497594833374,3.9546480934404826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.35888671875,0.0,487.5434265136719,1895.4371337890625,0.0,2029.2569580078125,0.6150891780853271,1.0,0.0,3.0,1.0,0.0
12420840,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862731933594,0.7350309491157532,0.2310826480388641,0.2110238820314407,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860900878906,0.903218686580658,0.4363718032836914,0.4156177043914795,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860595703125,0.9990000128746032,0.635585367679596,0.4153333902359009,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.586181640625,0.817599892616272,0.3206048309803009,0.306615263223648,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.6999080181121826,0.1982834786176681,0.9071675539016724,286.58612060546875,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0680236816406,286.5854797363281,1.0,0.5199764370918274,1.0,1.0,0.0,1.0,-2.708247900009156,2.7082419395446777,5.90017134527443e-06,2.093287229537964,0.7869704961776733,0.7869704961776733,0.0,133.16400146484375,98.0,27184.060546875,-0.0,1749.3629150390625,1.0,283.1499938964844,285.8308410644531,292.9677734375,294.8082580566406,293.1499938964844,293.1499938964844,283.1499938964844,22538.439453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748829185962677,1.0,0.0,0.0,2.4229984283447266,2.4230103492736816,3.9174156540866534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.12353515625,0.0,481.65631103515625,1895.4371337890625,0.0,2015.330322265625,0.5825704336166382,1.0,0.0,3.0,1.0,0.0
12420900,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123352050781,0.7400089502334595,0.2303389608860016,0.2101895064115524,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61248779296875,0.9105995297431946,0.435206800699234,0.4143459498882293,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125183105469,0.9990000128746032,0.6377880573272705,0.4047937095165252,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6124267578125,0.8233901858329773,0.3197547495365143,0.3056419193744659,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122741699219,0.7052192091941833,0.1975956112146377,0.9032666087150574,286.61248779296875,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.07452392578125,286.6125183105469,1.0,0.5139546990394592,1.0,1.0,0.0,1.0,-2.687194585800171,2.6871886253356934,5.808756213809829e-06,2.076996088027954,0.7801080346107483,0.7801080346107483,0.0,128.17286682128906,98.0,26544.80859375,-0.0,1695.400146484375,1.0,283.1499938964844,285.8634948730469,292.932861328125,294.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,21546.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428916096687317,1.0,0.0,0.0,2.3363232612609863,2.336334228515625,3.642161345851491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.17333984375,0.0,434.627685546875,1895.4371337890625,0.0,1964.2762451171875,0.5916686058044434,1.0,0.0,3.0,1.0,0.0
12420960,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105041503906,0.7455663084983826,0.2295778840780258,0.2093611359596252,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.919180154800415,0.4340181648731231,0.4130810499191284,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103515625,0.9990000128746032,0.6404924392700195,0.3937079608440399,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104431152344,0.8297044634819031,0.3188841342926025,0.304669439792633,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105651855469,0.7110075950622559,0.1969040781259536,0.8993908166885376,286.6103820800781,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.084716796875,286.60986328125,1.0,0.5077307224273682,1.0,1.0,0.0,1.0,-2.665532350540161,2.6655266284942627,5.715442057407927e-06,2.0602335929870605,0.7726280093193054,0.7726280093193054,0.0,123.06420135498048,101.0,26125.388671875,-0.0,1640.8031005859375,1.0,283.1499938964844,285.86773681640625,292.9017028808594,294.67938232421875,293.1499938964844,293.1499938964844,283.1499938964844,21468.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369499802589417,1.0,0.0,0.0,2.296719789505005,2.296730756759644,3.5197308534407057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.95654296875,0.0,415.9411315917969,1895.4371337890625,0.0,1913.6551513671875,0.5530003905296326,1.0,0.0,3.0,1.0,0.0
12421020,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.643310546875,0.7501185536384583,0.2286391407251358,0.2083696573972702,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435241699219,0.926383912563324,0.4325378239154815,0.4115295112133026,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435852050781,0.9990000128746032,0.6441911458969116,0.3844226002693176,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.8348859548568726,0.3177984952926636,0.303492397069931,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.64324951171875,0.7154604196548462,0.1960600763559341,0.8948547840118408,286.6434936523437,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1014099121094,286.6438903808594,1.0,0.5024487376213074,1.0,1.0,0.0,1.0,-2.644438505172729,2.64443302154541,5.624917776003713e-06,2.043723821640014,0.7632554173469543,0.7632554173469543,0.0,118.7705535888672,101.0,25373.41796875,-0.0,1591.4964599609375,1.0,283.1499938964844,285.9078063964844,292.8573913574219,294.5899963378906,293.1499938964844,293.1499938964844,283.1499938964844,20442.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284530997276306,1.0,0.0,0.0,2.1966423988342285,2.196652412414551,3.219675761556573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.1015625,0.0,367.5244445800781,1895.4371337890625,0.0,1842.1231689453125,0.5591683387756348,1.0,0.0,3.0,1.0,0.0
12421080,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6465759277344,0.7518643736839294,0.2281002104282379,0.2078457176685333,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466979980469,0.9291778802871704,0.4316942095756531,0.4106955230236053,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.646728515625,0.9990000128746032,0.6460305452346802,0.3806904852390289,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466369628906,0.8368942737579346,0.3171775341033935,0.3028639256954193,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6465148925781,0.717107355594635,0.1955884546041488,0.8924946784973145,286.6466979980469,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1100769042969,286.64697265625,1.0,0.5000801682472229,1.0,1.0,0.0,1.0,-2.634727716445923,2.6347222328186035,5.583581696555484e-06,2.03617000579834,0.7576253414154053,0.7576253414154053,0.0,117.0287628173828,104.0,25093.615234375,-0.0,1570.0908203125,1.0,283.1499938964844,285.9144592285156,292.8358154296875,294.5496826171875,293.1499938964844,293.1499938964844,283.1499938964844,20395.21484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238180041313171,1.0,0.0,0.0,2.1674108505249023,2.167420625686645,3.134554731332173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.8447265625,0.0,355.2368469238281,1895.4371337890625,0.0,1803.549072265625,0.5228187441825867,1.0,0.0,3.0,1.0,0.0
12421140,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69677734375,0.7543444633483887,0.2266539931297302,0.2064561545848846,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.9333258867263794,0.429429292678833,0.4084632694721222,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971435546875,0.9990000128746032,0.6501854658126831,0.3743101954460144,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.8398814797401428,0.3154987096786499,0.3011856079101562,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.7193976640701294,0.1943262368440628,0.8863570690155029,286.6970520019531,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.128662109375,286.69781494140625,1.0,0.4953327775001526,1.0,1.0,0.0,1.0,-2.613310098648072,2.613304615020752,5.492961463460233e-06,2.0195138454437256,0.7421887516975403,0.7421887516975403,0.0,113.91753387451172,107.0,24079.41796875,-0.0,1526.6402587890625,1.0,283.1499938964844,285.9716796875,292.7718200683594,294.42352294921875,293.1499938964844,293.1499938964844,283.1499938964844,19317.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100732922554016,1.0,0.0,0.0,2.036778688430786,2.036787509918213,2.7680951575348445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.623046875,0.0,300.25543212890625,1895.4371337890625,0.0,1691.13818359375,0.492406964302063,1.0,0.0,3.0,1.0,0.0
12421200,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69677734375,0.7543444633483887,0.2266539931297302,0.2064561545848846,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.9333258867263794,0.429429292678833,0.4084632694721222,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971435546875,0.9990000128746032,0.6501854658126831,0.3743101954460144,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.8398814797401428,0.3154987096786499,0.3011856079101562,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.7193976640701294,0.1943262368440628,0.8863570690155029,286.6970520019531,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.128662109375,286.69781494140625,1.0,0.4953327775001526,1.0,1.0,0.0,1.0,-2.613310098648072,2.613304615020752,5.492961463460233e-06,2.0195138454437256,0.7421887516975403,0.7421887516975403,0.0,113.91753387451172,107.0,24079.41796875,-0.0,1526.6402587890625,1.0,283.1499938964844,285.9716796875,292.7718200683594,294.42352294921875,293.1499938964844,293.1499938964844,283.1499938964844,19317.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100732922554016,1.0,0.0,0.0,2.036778688430786,2.036787509918213,2.7680951575348445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.623046875,0.0,300.25543212890625,1895.4371337890625,0.0,1691.13818359375,0.492406964302063,1.0,0.0,3.0,1.0,0.0
12421260,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576904296875,0.754072904586792,0.2252416014671325,0.2051576673984527,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.9333352446556092,0.4272304475307464,0.4063560962677002,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9990000128746032,0.6529472470283508,0.3723695278167724,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.8398612141609192,0.3138521313667297,0.2996011078357696,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575378417969,0.7191152572631836,0.1930893957614898,0.8806698322296143,286.7580871582031,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1382751464844,286.7592163085937,1.0,0.4926232397556305,1.0,1.0,0.0,1.0,-2.5981433391571045,2.598137855529785,5.429261364042759e-06,2.007730960845948,0.726432740688324,0.726432740688324,0.0,112.6801300048828,110.0,23062.890625,-0.0,1500.5361328125,1.0,283.1499938964844,286.0368957519531,292.7081604003906,294.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18237.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959691643714905,1.0,0.0,0.0,1.9059913158416748,1.9059994220733645,2.4240145535259217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.5771484375,0.0,251.209228515625,1895.4371337890625,0.0,1579.088623046875,0.4920201301574707,1.0,0.0,3.0,1.0,0.0
12421320,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576904296875,0.754072904586792,0.2252416014671325,0.2051576673984527,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.9333352446556092,0.4272304475307464,0.4063560962677002,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9990000128746032,0.6529472470283508,0.3723695278167724,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.8398612141609192,0.3138521313667297,0.2996011078357696,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575378417969,0.7191152572631836,0.1930893957614898,0.8806698322296143,286.7580871582031,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1382751464844,286.7592163085937,1.0,0.4926232397556305,1.0,1.0,0.0,1.0,-2.5981433391571045,2.598137855529785,5.429261364042759e-06,2.007730960845948,0.726432740688324,0.726432740688324,0.0,112.6801300048828,110.0,23062.890625,-0.0,1500.5361328125,1.0,283.1499938964844,286.0368957519531,292.7081604003906,294.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18237.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959691643714905,1.0,0.0,0.0,1.9059913158416748,1.9059994220733645,2.4240145535259217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.5771484375,0.0,251.209228515625,1895.4371337890625,0.0,1579.088623046875,0.4920201301574707,1.0,0.0,3.0,1.0,0.0
12421380,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.7515840530395508,0.2236920744180679,0.2038262635469436,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.9300708174705504,0.4248828589916229,0.4042158126831054,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78375244140625,0.9990000128746032,0.6542723178863525,0.3737612664699554,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8374550342559814,0.3120757639408111,0.2979874908924103,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78302001953125,0.716755747795105,0.1917487829923629,0.8749146461486816,286.7835693359375,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1386108398437,286.78485107421875,1.0,0.491308182477951,1.0,1.0,0.0,1.0,-2.586787223815918,2.5867819786071777,5.381857135944301e-06,1.9989315271377563,0.709437370300293,0.709437370300293,0.0,112.79718780517578,113.0,22323.3125,-0.0,1485.768310546875,1.0,283.1499938964844,286.06719970703125,292.6540832519531,294.19854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18206.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837594509124756,1.0,0.0,0.0,1.8254064321517944,1.8254140615463257,2.2233740537558333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.28515625,0.0,226.206283569336,1895.4371337890625,0.0,1485.0185546875,0.4749624729156494,1.0,0.0,3.0,1.0,0.0
12421440,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.7515840530395508,0.2236920744180679,0.2038262635469436,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.9300708174705504,0.4248828589916229,0.4042158126831054,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78375244140625,0.9990000128746032,0.6542723178863525,0.3737612664699554,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8374550342559814,0.3120757639408111,0.2979874908924103,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78302001953125,0.716755747795105,0.1917487829923629,0.8749146461486816,286.7835693359375,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1386108398437,286.78485107421875,1.0,0.491308182477951,1.0,1.0,0.0,1.0,-2.586787223815918,2.5867819786071777,5.381857135944301e-06,1.9989315271377563,0.709437370300293,0.709437370300293,0.0,112.79718780517578,113.0,22323.3125,-0.0,1485.768310546875,1.0,283.1499938964844,286.06719970703125,292.6540832519531,294.19854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18206.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837594509124756,1.0,0.0,0.0,1.8254064321517944,1.8254140615463257,2.2233740537558333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.28515625,0.0,226.206283569336,1895.4371337890625,0.0,1485.0185546875,0.4749624729156494,1.0,0.0,3.0,1.0,0.0
12421500,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975158691406,0.7496882677078247,0.2228735536336898,0.2031272798776626,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79803466796875,0.9274694323539734,0.4236598908901214,0.4031047224998474,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79815673828125,0.9990000128746032,0.6544663310050964,0.3754229545593261,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978210449219,0.8355523347854614,0.311141699552536,0.2971453368663788,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973327636719,0.714922308921814,0.1910334527492523,0.8718908429145813,286.7979736328125,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1359558105469,286.7994079589844,1.0,0.4910207092761993,1.0,1.0,0.0,1.0,-2.581963062286377,2.5819575786590576,5.361790954339085e-06,1.995198011398316,0.7006374001502991,0.7006374001502991,0.0,113.24149322509766,113.0,21948.6953125,-0.0,1481.264404296875,1.0,283.1499938964844,286.0836486816406,292.626220703125,294.148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18206.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782164573669434,1.0,0.0,0.0,1.7844018936157229,1.7844092845916748,2.1246077608338965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.31298828125,0.0,214.2615966796875,1895.4371337890625,0.0,1443.2659912109375,0.4663664400577545,1.0,0.0,3.0,1.0,0.0
12421560,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.7474958896636963,0.2220386117696762,0.2024164050817489,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81396484375,0.924413561820984,0.4224187433719635,0.4019789397716522,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141174316406,0.9990000128746032,0.6544014811515808,0.3775592148303985,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8137512207031,0.8333225846290588,0.3101880848407745,0.2962882220745086,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8132019042969,0.7127453684806824,0.1902943849563598,0.8687837719917297,286.8139038085937,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.13189697265625,286.8154602050781,1.0,0.4909181892871856,1.0,1.0,0.0,1.0,-2.577558994293213,2.5775537490844727,5.343511475075502e-06,1.9917924404144287,0.691656231880188,0.691656231880188,0.0,113.87883758544922,116.0,21568.23828125,-0.0,1478.1826171875,1.0,283.1499938964844,286.101318359375,292.59698486328125,294.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,18208.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728392839431763,1.0,0.0,0.0,1.7426350116729736,1.742642164230347,2.0263117050944857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.85205078125,0.0,202.5816650390625,1895.4371337890625,0.0,1403.3551025390625,0.4576672613620758,1.0,0.0,3.0,1.0,0.0
12421620,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8497009277344,0.7425200939178467,0.2203418165445327,0.2009785771369934,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85040283203125,0.9173986911773682,0.4199082553386688,0.3997077941894531,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505859375,0.9990000128746032,0.6536149382591248,0.3828869760036468,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501281738281,0.8281808495521545,0.3082436919212341,0.2945476174354553,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494873046875,0.7075307965278625,0.1887615174055099,0.8623731732368469,286.8503112792969,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.12066650390625,286.8521728515625,1.0,0.4911370575428009,1.0,1.0,0.0,1.0,-2.569708824157715,2.5697035789489746,5.3110179578652605e-06,1.9857282638549805,0.6731932759284973,0.6731932759284973,0.0,115.5960464477539,119.0,20788.375,-0.0,1475.25341796875,1.0,283.1499938964844,286.1403503417969,292.534423828125,293.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18212.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620574593544006,1.0,0.0,0.0,1.6570390462875366,1.6570459604263306,1.8321411232591345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.47802734375,0.0,180.11146545410156,1895.4371337890625,0.0,1325.1571044921875,0.4400282204151153,1.0,0.0,3.0,1.0,0.0
12421680,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8497009277344,0.7425200939178467,0.2203418165445327,0.2009785771369934,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85040283203125,0.9173986911773682,0.4199082553386688,0.3997077941894531,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505859375,0.9990000128746032,0.6536149382591248,0.3828869760036468,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501281738281,0.8281808495521545,0.3082436919212341,0.2945476174354553,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494873046875,0.7075307965278625,0.1887615174055099,0.8623731732368469,286.8503112792969,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.12066650390625,286.8521728515625,1.0,0.4911370575428009,1.0,1.0,0.0,1.0,-2.569708824157715,2.5697035789489746,5.3110179578652605e-06,1.9857282638549805,0.6731932759284973,0.6731932759284973,0.0,115.5960464477539,119.0,20788.375,-0.0,1475.25341796875,1.0,283.1499938964844,286.1403503417969,292.534423828125,293.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18212.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620574593544006,1.0,0.0,0.0,1.6570390462875366,1.6570459604263306,1.8321411232591345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.47802734375,0.0,180.11146545410156,1895.4371337890625,0.0,1325.1571044921875,0.4400282204151153,1.0,0.0,3.0,1.0,0.0
12421740,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.7370960712432861,0.2186297327280044,0.1995366960763931,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.9098103642463684,0.4173849821090698,0.3974336087703705,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9990000128746032,0.6520928740501404,0.3891817331314087,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.8224601149559021,0.3062711954116821,0.2927903234958648,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.7015745639801025,0.1871769577264785,0.8557762503623962,286.8923645019531,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.106689453125,286.8944702148437,1.0,0.4917643666267395,1.0,1.0,0.0,1.0,-2.5627686977386475,2.562763214111328,5.282388428895501e-06,1.9803738594055176,0.654119074344635,0.654119074344635,0.0,117.7415008544922,122.0,19983.587890625,-0.0,1475.4105224609375,1.0,283.1499938964844,286.18389892578125,292.4679870605469,293.8757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18213.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506742835044861,1.0,0.0,0.0,1.569393754005432,1.569400191307068,1.643452804955814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.64111328125,0.0,159.05419921875,1895.4371337890625,0.0,1245.36865234375,0.4222576022148132,1.0,0.0,3.0,1.0,0.0
12421800,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.7370960712432861,0.2186297327280044,0.1995366960763931,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.9098103642463684,0.4173849821090698,0.3974336087703705,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9990000128746032,0.6520928740501404,0.3891817331314087,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.8224601149559021,0.3062711954116821,0.2927903234958648,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.7015745639801025,0.1871769577264785,0.8557762503623962,286.8923645019531,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.106689453125,286.8944702148437,1.0,0.4917643666267395,1.0,1.0,0.0,1.0,-2.5627686977386475,2.562763214111328,5.282388428895501e-06,1.9803738594055176,0.654119074344635,0.654119074344635,0.0,117.7415008544922,122.0,19983.587890625,-0.0,1475.4105224609375,1.0,283.1499938964844,286.18389892578125,292.4679870605469,293.8757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18213.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506742835044861,1.0,0.0,0.0,1.569393754005432,1.569400191307068,1.643452804955814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.64111328125,0.0,159.05419921875,1895.4371337890625,0.0,1245.36865234375,0.4222576022148132,1.0,0.0,3.0,1.0,0.0
12421860,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.7314784526824951,0.2169148325920105,0.1981000900268554,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.939453125,0.90230131149292,0.4148644804954529,0.3951695561408996,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.9990000128746032,0.6499492526054382,0.3960673809051513,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391174316406,0.8163900375366211,0.3042852580547333,0.2910280227661133,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.6952771544456482,0.1855602115392685,0.8490645885467529,286.9393615722656,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0912780761719,286.94171142578125,1.0,0.4926633536815643,1.0,1.0,0.0,1.0,-2.556413173675537,2.556407928466797,5.256250005913898e-06,1.9754760265350344,0.6344918012619019,0.6344918012619019,0.0,120.17561340332033,125.0,19156.021484375,-0.0,1477.5924072265625,1.0,283.1499938964844,286.2313232421875,292.3998413085937,293.7583923339844,293.1499938964844,293.1499938964844,283.1499938964844,18211.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383644938468933,1.0,0.0,0.0,1.480642557144165,1.480648636817932,1.4628299993546534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.0419921875,0.0,139.63706970214844,1895.4371337890625,0.0,1162.4669189453125,0.4046037197113037,1.0,0.0,3.0,1.0,0.0
12421920,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.7314784526824951,0.2169148325920105,0.1981000900268554,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.939453125,0.90230131149292,0.4148644804954529,0.3951695561408996,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.9990000128746032,0.6499492526054382,0.3960673809051513,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391174316406,0.8163900375366211,0.3042852580547333,0.2910280227661133,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.6952771544456482,0.1855602115392685,0.8490645885467529,286.9393615722656,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0912780761719,286.94171142578125,1.0,0.4926633536815643,1.0,1.0,0.0,1.0,-2.556413173675537,2.556407928466797,5.256250005913898e-06,1.9754760265350344,0.6344918012619019,0.6344918012619019,0.0,120.17561340332033,125.0,19156.021484375,-0.0,1477.5924072265625,1.0,283.1499938964844,286.2313232421875,292.3998413085937,293.7583923339844,293.1499938964844,293.1499938964844,283.1499938964844,18211.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383644938468933,1.0,0.0,0.0,1.480642557144165,1.480648636817932,1.4628299993546534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.0419921875,0.0,139.63706970214844,1895.4371337890625,0.0,1162.4669189453125,0.4046037197113037,1.0,0.0,3.0,1.0,0.0
12421980,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.725788414478302,0.2152018398046493,0.1966711282730102,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.8949551582336426,0.412352979183197,0.3929198682308197,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.9990000128746032,0.647251307964325,0.4032935500144958,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.8100525736808777,0.3022924959659576,0.2892651557922363,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.6888461709022522,0.1839248687028885,0.842289388179779,286.9906311035156,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.075439453125,286.9931640625,1.0,0.4937401413917541,1.0,1.0,0.0,1.0,-2.5504167079925537,2.550411462783813,5.231655450188555e-06,1.9708585739135744,0.614365816116333,0.614365816116333,0.0,122.80353546142578,128.0,18309.169921875,-0.0,1481.074951171875,1.0,283.1499938964844,286.28192138671875,292.3314208984375,293.63934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18206.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250759363174438,1.0,0.0,0.0,1.3917380571365356,1.3917438983917236,1.2924341774578354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.25341796875,0.0,122.00196838378906,1895.4371337890625,0.0,1077.1439208984375,0.3873158395290375,1.0,0.0,3.0,1.0,0.0
12422040,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.725788414478302,0.2152018398046493,0.1966711282730102,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.8949551582336426,0.412352979183197,0.3929198682308197,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.9990000128746032,0.647251307964325,0.4032935500144958,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.8100525736808777,0.3022924959659576,0.2892651557922363,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.6888461709022522,0.1839248687028885,0.842289388179779,286.9906311035156,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.075439453125,286.9931640625,1.0,0.4937401413917541,1.0,1.0,0.0,1.0,-2.5504167079925537,2.550411462783813,5.231655450188555e-06,1.9708585739135744,0.614365816116333,0.614365816116333,0.0,122.80353546142578,128.0,18309.169921875,-0.0,1481.074951171875,1.0,283.1499938964844,286.28192138671875,292.3314208984375,293.63934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18206.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250759363174438,1.0,0.0,0.0,1.3917380571365356,1.3917438983917236,1.2924341774578354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.25341796875,0.0,122.00196838378906,1895.4371337890625,0.0,1077.1439208984375,0.3873158395290375,1.0,0.0,3.0,1.0,0.0
12422100,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.7229254841804504,0.2143464237451553,0.1959594190120697,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.8912879228591919,0.4111011922359466,0.3918005526065826,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.9990000128746032,0.6457017064094543,0.4069828689098358,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.017333984375,0.8067768216133118,0.3012943267822265,0.2883837819099426,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.6856253147125244,0.1831031292676925,0.8388890027999878,287.0176086425781,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.06768798828125,287.0202331542969,1.0,0.4943253993988037,1.0,1.0,0.0,1.0,-2.5475049018859863,2.547499656677246,5.219735612627119e-06,1.968617558479309,0.6041281819343567,0.6041281819343567,0.0,124.17021942138672,128.0,17879.783203125,-0.0,1483.1512451171875,1.0,283.1499938964844,286.3082275390625,292.2973327636719,293.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,18203.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180760264396667,1.0,0.0,0.0,1.3474993705749512,1.3475050926208496,1.2115758352138073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.921875,0.0,113.87043762207033,1895.4371337890625,0.0,1034.0223388671875,0.3788804411888122,1.0,0.0,3.0,1.0,0.0
12422160,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04449462890625,0.7200466990470886,0.2134916186332702,0.1952492594718933,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.8876444101333618,0.4098519384860992,0.3906846642494201,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.9990000128746032,0.6440174579620361,0.4107019007205963,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04510498046875,0.8034370541572571,0.3002949953079223,0.2875023484230041,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04412841796875,0.68241947889328,0.1822798997163772,0.8354847431182861,287.04541015625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0601806640625,287.048095703125,1.0,0.4949334561824798,1.0,1.0,0.0,1.0,-2.5446298122406006,2.5446245670318604,5.207981757848756e-06,1.9664053916931152,0.5937798619270325,0.5937798619270325,0.0,125.56358337402344,116.0,17447.212890625,-0.0,1485.385986328125,1.0,283.1499938964844,286.3350830078125,292.2633972167969,293.5196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18198.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108512878417969,1.0,0.0,0.0,1.3035435676574707,1.30354905128479,1.1338210015310325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.6923828125,0.0,106.19727325439452,1895.4371337890625,0.0,990.88623046875,0.3706173300743103,1.0,0.0,3.0,1.0,0.0
12422220,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08221435546875,0.7192362546920776,0.2122456729412078,0.1941254287958145,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8869824409484863,0.4080372750759125,0.3889733254909515,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834045410156,0.9990000128746032,0.6418390274047852,0.4097948372364044,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.082763671875,0.8027226328849792,0.298835426568985,0.2861228883266449,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819091796875,0.6813765168190002,0.1810767203569412,0.8300623297691345,287.0830078125,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.051513671875,287.0852966308594,1.0,0.4924116134643554,1.0,1.0,0.0,1.0,-2.5319759845733643,2.531970739364624,5.156670340511482e-06,1.9568026065826416,0.5786360502243042,0.5786360502243042,0.0,124.78034973144533,116.0,16799.51953125,-0.0,1465.292724609375,1.0,283.1499938964844,286.3724365234375,292.2147521972656,293.43316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18192.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000635027885437,1.0,0.0,0.0,1.240802764892578,1.2408080101013184,1.02730382423033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.701171875,0.0,95.92208862304688,1895.4371337890625,0.0,929.153564453125,0.3590419888496399,1.0,0.0,3.0,1.0,0.0
