time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422280,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.7196051478385925,0.2117592543363571,0.1936661005020141,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.8876546621322632,0.4073272347450256,0.3882831037044525,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09686279296875,0.9990000128746032,0.6412562131881714,0.4081635773181915,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8032785058021545,0.2982630431652069,0.2855607569217682,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.6816936135292053,0.180607333779335,0.8278406858444214,287.09649658203125,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.04949951171875,287.0987243652344,1.0,0.4908932745456695,1.0,1.0,0.0,1.0,-2.52529239654541,2.525287389755249,5.129536020831438e-06,1.9516611099243164,0.5726552605628967,0.5726552605628967,0.0,123.90332794189452,104.0,16542.1328125,-0.0,1452.759033203125,1.0,283.1499938964844,286.38623046875,292.1957702636719,293.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18190.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957258343696594,1.0,0.0,0.0,1.216544270515442,1.216549515724182,9.875277129367532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.54833984375,0.0,92.15581512451172,1895.4371337890625,0.0,905.2803955078124,0.3546420931816101,1.0,0.0,3.0,1.0,0.0
12422340,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.141845703125,0.7232357859611511,0.2100190073251724,0.1919608414173126,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427001953125,0.8932473063468933,0.4047742784023285,0.3857374191284179,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429443359375,0.9990000128746032,0.6405990123748779,0.3981296122074127,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423645019531,0.8080817461013794,0.29619961977005,0.2834707796573639,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1415710449219,0.6853179931640625,0.1789353489875793,0.8196079730987549,287.1426086425781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.04815673828125,287.1446838378906,1.0,0.4834968745708465,1.0,1.0,0.0,1.0,-2.495734453201294,2.495729446411133,5.010291715734638e-06,1.9288625717163088,0.5508899092674255,0.5508899092674255,0.0,118.95679473876952,107.0,15608.87109375,-0.0,1393.49365234375,1.0,283.1499938964844,286.43438720703125,292.1275634765625,293.27593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18180.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794620513916016,1.0,0.0,0.0,1.130861520767212,1.1308664083480835,8.533206852234798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.67578125,0.0,79.73307037353516,1895.4371337890625,0.0,820.7921142578125,0.3394679427146911,1.0,0.0,3.0,1.0,0.0
12422400,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.141845703125,0.7232357859611511,0.2100190073251724,0.1919608414173126,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427001953125,0.8932473063468933,0.4047742784023285,0.3857374191284179,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429443359375,0.9990000128746032,0.6405990123748779,0.3981296122074127,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423645019531,0.8080817461013794,0.29619961977005,0.2834707796573639,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1415710449219,0.6853179931640625,0.1789353489875793,0.8196079730987549,287.1426086425781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.04815673828125,287.1446838378906,1.0,0.4834968745708465,1.0,1.0,0.0,1.0,-2.495734453201294,2.495729446411133,5.010291715734638e-06,1.9288625717163088,0.5508899092674255,0.5508899092674255,0.0,118.95679473876952,107.0,15608.87109375,-0.0,1393.49365234375,1.0,283.1499938964844,286.43438720703125,292.1275634765625,293.27593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18180.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794620513916016,1.0,0.0,0.0,1.130861520767212,1.1308664083480835,8.533206852234798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.67578125,0.0,79.73307037353516,1895.4371337890625,0.0,820.7921142578125,0.3394679427146911,1.0,0.0,3.0,1.0,0.0
12422460,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922302246094,0.7241398096084595,0.2083011716604232,0.1903446465730667,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932373046875,0.8951064348220825,0.402231901884079,0.3832695484161377,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.9990000128746032,0.641155481338501,0.3931949436664581,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1928405761719,0.8095125555992126,0.2941365838050842,0.2814520001411438,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918640136719,0.6860533952713013,0.1773027032613754,0.8118899464607239,287.1931457519531,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0525207519531,287.19580078125,1.0,0.4790762066841125,1.0,1.0,0.0,1.0,-2.47318696975708,2.473181962966919,4.919878847431392e-06,1.9112560749053955,0.5286022424697876,0.5286022424697876,0.0,116.29317474365234,110.0,14693.3916015625,-0.0,1353.8140869140625,1.0,283.1499938964844,286.485107421875,292.0599365234375,293.1526794433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620132684707642,1.0,0.0,0.0,1.0474005937576294,1.047405242919922,7.32013418769384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.18505859375,0.0,68.89266204833984,1895.4371337890625,0.0,738.5216674804688,0.3253182172775268,1.0,0.0,3.0,1.0,0.0
12422520,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922302246094,0.7241398096084595,0.2083011716604232,0.1903446465730667,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932373046875,0.8951064348220825,0.402231901884079,0.3832695484161377,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.9990000128746032,0.641155481338501,0.3931949436664581,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1928405761719,0.8095125555992126,0.2941365838050842,0.2814520001411438,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918640136719,0.6860533952713013,0.1773027032613754,0.8118899464607239,287.1931457519531,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0525207519531,287.19580078125,1.0,0.4790762066841125,1.0,1.0,0.0,1.0,-2.47318696975708,2.473181962966919,4.919878847431392e-06,1.9112560749053955,0.5286022424697876,0.5286022424697876,0.0,116.29317474365234,110.0,14693.3916015625,-0.0,1353.8140869140625,1.0,283.1499938964844,286.485107421875,292.0599365234375,293.1526794433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620132684707642,1.0,0.0,0.0,1.0474005937576294,1.047405242919922,7.32013418769384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.18505859375,0.0,68.89266204833984,1895.4371337890625,0.0,738.5216674804688,0.3253182172775268,1.0,0.0,3.0,1.0,0.0
12422580,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491149902344,0.7227270007133484,0.2065919190645218,0.1888021379709243,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2502136230469,0.8937602639198303,0.3997076749801636,0.3808839917182922,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.9990000128746032,0.6411131024360657,0.3924635350704193,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2497863769531,0.8081392645835876,0.2920679450035095,0.2794959843158722,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24871826171875,0.6843050718307495,0.1756879091262817,0.8045955300331116,287.2500915527344,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0545349121094,287.25299072265625,1.0,0.4764678478240967,1.0,1.0,0.0,1.0,-2.4564712047576904,2.4564664363861084,4.853539849136723e-06,1.898278832435608,0.5059111714363098,0.5059111714363098,0.0,115.46331787109376,113.0,13806.0107421875,-0.0,1329.5989990234375,1.0,283.1499938964844,286.5404357910156,291.9950256347656,293.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18152.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543777346611023,1.0,0.0,0.0,0.9671840071678162,0.9671884775161744,6.241825900588084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.48486328125,0.0,59.57310485839844,1895.4371337890625,0.0,661.1324462890625,0.3123798072338104,1.0,0.0,3.0,1.0,0.0
12422640,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491149902344,0.7227270007133484,0.2065919190645218,0.1888021379709243,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2502136230469,0.8937602639198303,0.3997076749801636,0.3808839917182922,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.9990000128746032,0.6411131024360657,0.3924635350704193,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2497863769531,0.8081392645835876,0.2920679450035095,0.2794959843158722,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24871826171875,0.6843050718307495,0.1756879091262817,0.8045955300331116,287.2500915527344,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0545349121094,287.25299072265625,1.0,0.4764678478240967,1.0,1.0,0.0,1.0,-2.4564712047576904,2.4564664363861084,4.853539849136723e-06,1.898278832435608,0.5059111714363098,0.5059111714363098,0.0,115.46331787109376,113.0,13806.0107421875,-0.0,1329.5989990234375,1.0,283.1499938964844,286.5404357910156,291.9950256347656,293.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18152.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543777346611023,1.0,0.0,0.0,0.9671840071678162,0.9671884775161744,6.241825900588084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.48486328125,0.0,59.57310485839844,1895.4371337890625,0.0,661.1324462890625,0.3123798072338104,1.0,0.0,3.0,1.0,0.0
12422700,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785949707031,0.7214112877845764,0.2057370990514755,0.1880471110343933,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796936035156,0.8922578692436218,0.39845010638237,0.3797125816345215,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2800598144531,0.9990000128746032,0.640759289264679,0.3931784033775329,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.8067065477371216,0.2910284399986267,0.2785303294658661,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.6827827095985413,0.1748804450035095,0.8010340929031372,287.2795715332031,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0540466308594,287.282470703125,1.0,0.4756717979907989,1.0,1.0,0.0,1.0,-2.449575185775757,2.449570417404175,4.826317308470607e-06,1.892930507659912,0.4944150745868683,0.4944150745868683,0.0,115.51371002197266,113.0,13394.28125,-0.0,1321.331298828125,1.0,283.1499938964844,286.5757751464844,291.9640197753906,292.97637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18145.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345437526702881,1.0,0.0,0.0,0.9284244179725648,0.9284287691116332,5.751571663381585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.74755859375,0.0,55.43279266357422,1895.4371337890625,0.0,625.0704956054688,0.3063765168190002,1.0,0.0,3.0,1.0,0.0
12422760,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.7197684645652771,0.2048790603876114,0.1872985512018203,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092041015625,0.890325129032135,0.3971918821334839,0.3785506188869476,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095397949219,0.9990000128746032,0.6401699185371399,0.3944602906703949,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3087463378906,0.8048633933067322,0.2899823486804962,0.2775682508945465,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076477050781,0.6809219717979431,0.1740692257881164,0.7975030541419983,287.30908203125,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.052490234375,287.31201171875,1.0,0.4751406013965606,1.0,1.0,0.0,1.0,-2.443420886993408,2.443416118621826,4.80209564557299e-06,1.888160943984985,0.4828112423419952,0.4828112423419952,0.0,115.80850982666016,116.0,12986.271484375,-0.0,1315.025634765625,1.0,283.1499938964844,286.6115417480469,291.9342956542969,292.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,18138.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253885388374329,1.0,0.0,0.0,0.8905830383300781,0.890587329864502,5.2922736415439444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.66259765625,0.0,51.6063232421875,1895.4371337890625,0.0,591.2658081054688,0.300675630569458,1.0,0.0,3.0,1.0,0.0
12422820,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681335449219,0.7156848311424255,0.2031504362821579,0.1858103573322296,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36932373046875,0.8854843378067017,0.3946699202060699,0.3762427866458893,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697204589844,0.9990000128746032,0.638318657875061,0.3983460366725921,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.8002576231956482,0.2878671288490295,0.2756437957286834,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36773681640625,0.6764296293258667,0.1724303960800171,0.790472149848938,287.36920166015625,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0468444824219,287.3722229003906,1.0,0.4746925234794616,1.0,1.0,0.0,1.0,-2.432767868041992,2.4327633380889893,4.760336651088437e-06,1.87991464138031,0.4593074023723602,0.4593074023723602,0.0,116.97357940673828,119.0,12182.412109375,-0.0,1306.885986328125,1.0,283.1499938964844,286.6839294433594,291.876708984375,292.8150939941406,293.1499938964844,293.1499938964844,283.1499938964844,18124.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073591470718384,1.0,0.0,0.0,0.817844033241272,0.8178481459617615,4.463077729610632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.3427734375,0.0,44.814247131347656,1895.4371337890625,0.0,530.0193481445312,0.2901538610458374,1.0,0.0,3.0,1.0,0.0
12422880,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681335449219,0.7156848311424255,0.2031504362821579,0.1858103573322296,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36932373046875,0.8854843378067017,0.3946699202060699,0.3762427866458893,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697204589844,0.9990000128746032,0.638318657875061,0.3983460366725921,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.8002576231956482,0.2878671288490295,0.2756437957286834,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36773681640625,0.6764296293258667,0.1724303960800171,0.790472149848938,287.36920166015625,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0468444824219,287.3722229003906,1.0,0.4746925234794616,1.0,1.0,0.0,1.0,-2.432767868041992,2.4327633380889893,4.760336651088437e-06,1.87991464138031,0.4593074023723602,0.4593074023723602,0.0,116.97357940673828,119.0,12182.412109375,-0.0,1306.885986328125,1.0,283.1499938964844,286.6839294433594,291.876708984375,292.8150939941406,293.1499938964844,293.1499938964844,283.1499938964844,18124.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073591470718384,1.0,0.0,0.0,0.817844033241272,0.8178481459617615,4.463077729610632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.3427734375,0.0,44.814247131347656,1895.4371337890625,0.0,530.0193481445312,0.2901538610458374,1.0,0.0,3.0,1.0,0.0
12422940,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42889404296875,0.710722029209137,0.2014026045799255,0.1843253225088119,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4300842285156,0.8797471523284912,0.392136663198471,0.3739461600780487,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43048095703125,0.9990000128746032,0.6356205940246582,0.4035312235355377,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295959472656,0.7947909235954285,0.2857175171375274,0.273708701133728,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.428466796875,0.6712284684181213,0.1707661747932434,0.7834299206733704,287.4299621582031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0387878417969,287.4330139160156,1.0,0.474850058555603,1.0,1.0,0.0,1.0,-2.4236676692962646,2.4236629009246826,4.724833615910029e-06,1.872881293296814,0.4354066848754883,0.4354066848754883,0.0,118.71836853027344,107.0,11396.1640625,-0.0,1303.0697021484375,1.0,283.1499938964844,286.7567749023437,291.81396484375,292.6971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18111.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885318279266357,1.0,0.0,0.0,0.749164342880249,0.749168336391449,3.744964161001008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.3525390625,0.0,39.02994155883789,1895.4371337890625,0.0,472.96917724609375,0.2807105779647827,1.0,0.0,3.0,1.0,0.0
12423000,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42889404296875,0.710722029209137,0.2014026045799255,0.1843253225088119,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4300842285156,0.8797471523284912,0.392136663198471,0.3739461600780487,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43048095703125,0.9990000128746032,0.6356205940246582,0.4035312235355377,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295959472656,0.7947909235954285,0.2857175171375274,0.273708701133728,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.428466796875,0.6712284684181213,0.1707661747932434,0.7834299206733704,287.4299621582031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0387878417969,287.4330139160156,1.0,0.474850058555603,1.0,1.0,0.0,1.0,-2.4236676692962646,2.4236629009246826,4.724833615910029e-06,1.872881293296814,0.4354066848754883,0.4354066848754883,0.0,118.71836853027344,107.0,11396.1640625,-0.0,1303.0697021484375,1.0,283.1499938964844,286.7567749023437,291.81396484375,292.6971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18111.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885318279266357,1.0,0.0,0.0,0.749164342880249,0.749168336391449,3.744964161001008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.3525390625,0.0,39.02994155883789,1895.4371337890625,0.0,472.96917724609375,0.2807105779647827,1.0,0.0,3.0,1.0,0.0
12423060,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4842834472656,0.710930585861206,0.1996113806962967,0.1826732754707336,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852905273437,0.8807172775268555,0.3895573318004608,0.3714760839939117,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856262207031,0.9990000128746032,0.6331107020378113,0.3995697498321533,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4848937988281,0.795352578163147,0.2835026383399963,0.2715799808502197,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4839172363281,0.67116379737854,0.1690530180931091,0.775526225566864,287.4851989746094,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0324401855469,287.4877014160156,1.0,0.4700625240802765,1.0,1.0,0.0,1.0,-2.4019198417663574,2.4019153118133545,4.640861334337387e-06,1.8562424182891848,0.4110059738159179,0.4110059738159179,0.0,116.47264099121094,95.0,10610.7392578125,-0.0,1267.7427978515625,1.0,283.1499938964844,286.82623291015625,291.74578857421875,292.5707702636719,293.1499938964844,293.1499938964844,283.1499938964844,18100.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672164916992187,1.0,0.0,0.0,0.6844253540039062,0.6844292283058167,3.125687797478349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.56982421875,0.0,34.083248138427734,1895.4371337890625,0.0,415.909912109375,0.272172063589096,1.0,0.0,3.0,1.0,0.0
12423120,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4842834472656,0.710930585861206,0.1996113806962967,0.1826732754707336,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852905273437,0.8807172775268555,0.3895573318004608,0.3714760839939117,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856262207031,0.9990000128746032,0.6331107020378113,0.3995697498321533,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4848937988281,0.795352578163147,0.2835026383399963,0.2715799808502197,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4839172363281,0.67116379737854,0.1690530180931091,0.775526225566864,287.4851989746094,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0324401855469,287.4877014160156,1.0,0.4700625240802765,1.0,1.0,0.0,1.0,-2.4019198417663574,2.4019153118133545,4.640861334337387e-06,1.8562424182891848,0.4110059738159179,0.4110059738159179,0.0,116.47264099121094,95.0,10610.7392578125,-0.0,1267.7427978515625,1.0,283.1499938964844,286.82623291015625,291.74578857421875,292.5707702636719,293.1499938964844,293.1499938964844,283.1499938964844,18100.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672164916992187,1.0,0.0,0.0,0.6844253540039062,0.6844292283058167,3.125687797478349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.56982421875,0.0,34.083248138427734,1895.4371337890625,0.0,415.909912109375,0.272172063589096,1.0,0.0,3.0,1.0,0.0
12423180,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.53271484375,0.7152416110038757,0.1977934539318084,0.1808910518884658,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5336303710937,0.887027382850647,0.3869296610355377,0.368852436542511,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.533935546875,0.9990000128746032,0.6324819922447205,0.3885393738746643,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5332946777344,0.8006944060325623,0.2812294363975525,0.2692861557006836,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5323791503906,0.6751740574836731,0.1673159748315811,0.7669727206230164,287.5335388183594,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.03289794921875,287.5357971191406,1.0,0.46205934882164,1.0,1.0,0.0,1.0,-2.370351076126098,2.370346546173096,4.519938556768466e-06,1.8318597078323364,0.385983258485794,0.385983258485794,0.0,111.21903228759766,98.0,9835.384765625,-0.0,1209.4124755859375,1.0,283.1499938964844,286.8904724121094,291.6795349121094,292.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435766339302063,1.0,0.0,0.0,0.6233443021774292,0.62334805727005,2.592683046032107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.212890625,0.0,29.81970596313477,1895.4371337890625,0.0,360.6362609863281,0.2643558979034424,1.0,0.0,3.0,1.0,0.0
12423240,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.53271484375,0.7152416110038757,0.1977934539318084,0.1808910518884658,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5336303710937,0.887027382850647,0.3869296610355377,0.368852436542511,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.533935546875,0.9990000128746032,0.6324819922447205,0.3885393738746643,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5332946777344,0.8006944060325623,0.2812294363975525,0.2692861557006836,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5323791503906,0.6751740574836731,0.1673159748315811,0.7669727206230164,287.5335388183594,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.03289794921875,287.5357971191406,1.0,0.46205934882164,1.0,1.0,0.0,1.0,-2.370351076126098,2.370346546173096,4.519938556768466e-06,1.8318597078323364,0.385983258485794,0.385983258485794,0.0,111.21903228759766,98.0,9835.384765625,-0.0,1209.4124755859375,1.0,283.1499938964844,286.8904724121094,291.6795349121094,292.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435766339302063,1.0,0.0,0.0,0.6233443021774292,0.62334805727005,2.592683046032107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.212890625,0.0,29.81970596313477,1895.4371337890625,0.0,360.6362609863281,0.2643558979034424,1.0,0.0,3.0,1.0,0.0
12423300,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55645751953125,0.716290295124054,0.1968854963779449,0.1800246089696884,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.8887922167778015,0.3856092691421509,0.3675584197044372,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577697753906,0.9990000128746032,0.6327539086341858,0.3849360644817352,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570678710937,0.8020960688591003,0.2800828814506531,0.2681540846824646,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560913085937,0.6761073470115662,0.166452944278717,0.7628336548805237,287.5573425292969,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0355224609375,287.55987548828125,1.0,0.4593304693698883,1.0,1.0,0.0,1.0,-2.357084512710572,2.3570802211761475,4.469347913982347e-06,1.8214646577835083,0.373249739408493,0.373249739408493,0.0,109.43402862548828,98.0,9460.0546875,-0.0,1187.0164794921875,1.0,283.1499938964844,286.9219055175781,291.6482238769531,292.3841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18086.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311065673828125,1.0,0.0,0.0,0.5941733717918396,0.5941771268844604,2.35569928008772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.719482421875,0.0,27.906963348388672,1895.4371337890625,0.0,334.35986328125,0.260773628950119,1.0,0.0,3.0,1.0,0.0
12423360,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818176269531,0.7164515256881714,0.1959746330976486,0.1791810691356659,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5828552246094,0.8893791437149048,0.3842853605747223,0.3662860691547394,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58319091796875,0.9990000128746032,0.6329463124275208,0.3828654587268829,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824584960937,0.8024347424507141,0.2789285778999328,0.2670406401157379,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814208984375,0.6761379241943359,0.1655909419059753,0.7588273286819458,287.5827331542969,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0380249023437,287.5853576660156,1.0,0.4571497440338135,1.0,1.0,0.0,1.0,-2.34590220451355,2.345897674560547,4.427062322065467e-06,1.812771916389465,0.3603983223438263,0.3603983223438263,0.0,108.3063735961914,101.0,9094.1015625,-0.0,1169.81640625,1.0,283.1499938964844,286.95428466796875,291.61846923828125,292.32537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18081.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183652102947235,1.0,0.0,0.0,0.5660098791122437,0.5660135746002197,2.1376742154188842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.2236328125,0.0,26.13113021850586,1895.4371337890625,0.0,309.2554626464844,0.2574353516101837,1.0,0.0,3.0,1.0,0.0
12423420,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62548828125,0.715479850769043,0.1945084929466247,0.1778526753187179,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266784667969,0.8886911273002625,0.3821609914302826,0.3642734289169311,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6270446777344,0.9990000128746032,0.6328575015068054,0.3816223740577698,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.626220703125,0.8015031814575195,0.2770637273788452,0.2652725279331207,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.62506103515625,0.6749305129051208,0.1642069220542907,0.7525500655174255,287.62652587890625,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0404357910156,287.62945556640625,1.0,0.4546271860599518,1.0,1.0,0.0,1.0,-2.3307275772094727,2.330723285675049,4.370031547296094e-06,1.8009841442108154,0.3396115005016327,0.3396115005016327,0.0,107.37085723876952,101.0,8546.93359375,-0.0,1149.0672607421875,1.0,283.1499938964844,287.0111999511719,291.574462890625,292.2366027832031,293.1499938964844,293.1499938964844,283.1499938964844,18072.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977541327476501,1.0,0.0,0.0,0.5230610966682434,0.5230647325515747,1.825569029278995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2876.385009765625,0.0,23.549036026000977,1895.4371337890625,0.0,271.75225830078125,0.2525784969329834,1.0,0.0,3.0,1.0,0.0
12423480,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.636962890625,0.7150371074676514,0.1941413879394531,0.1775242239236831,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6381530761719,0.8882585167884827,0.3816304206848144,0.3637748658657074,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.9990000128746032,0.632744550704956,0.381642073392868,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6376953125,0.8010333180427551,0.2765951454639435,0.2648326456546783,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63653564453125,0.6744268536567688,0.163860023021698,0.7509998679161072,287.6380310058594,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0406188964844,287.6410827636719,1.0,0.4541510641574859,1.0,1.0,0.0,1.0,-2.327366352081299,2.327362060546875,4.357455054559978e-06,1.7983745336532593,0.3343762457370758,0.3343762457370758,0.0,107.27465057373048,104.0,8418.427734375,-0.0,1144.9432373046875,1.0,283.1499938964844,287.0272827148437,291.56427001953125,292.2157287597656,293.1499938964844,293.1499938964844,283.1499938964844,18070.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926223218441009,1.0,0.0,0.0,0.5127430558204651,0.5127466917037964,1.7542562957828522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.443115234375,0.0,22.950176239013672,1895.4371337890625,0.0,262.910888671875,0.2514531314373016,1.0,0.0,3.0,1.0,0.0
12423540,297.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.7118313312530518,0.0,0.1759003549814224,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.8848656415939331,0.0,0.3613080084323883,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.9990000128746032,0.0,0.3833167552947998,296.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.7975566983222961,0.0,0.2626424133777618,297.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.6709556579589844,0.0,0.7433241605758667,287.69696044921875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0390014648437,287.7000732421875,0.0,0.0,1.0,1.0,0.0,1.0,-2.312609910964966,2.312605619430542,4.302479737816611e-06,1.7869269847869873,0.0,0.0,0.0,107.44996643066406,60.0,7778.18310546875,-0.0,1129.311767578125,0.0,283.1499938964844,287.10919189453125,291.5180053710937,292.1192321777344,293.1499938964844,293.1499938964844,278.1499938964844,18052.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4634559452533722,0.4689301252365112,1.4332118603022082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.444316864013672,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.7118313312530518,0.0,0.1759003549814224,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.8848656415939331,0.0,0.3613080084323883,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.9990000128746032,0.0,0.3833167552947998,296.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.7975566983222961,0.0,0.2626424133777618,297.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.6709556579589844,0.0,0.7433241605758667,287.69696044921875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0390014648437,287.7000732421875,0.0,0.0,1.0,1.0,0.0,1.0,-2.312609910964966,2.312605619430542,4.302479737816611e-06,1.7869269847869873,0.0,0.0,0.0,107.44996643066406,60.0,7778.18310546875,-0.0,1129.311767578125,0.0,283.1499938964844,287.10919189453125,291.5180053710937,292.1192321777344,293.1499938964844,293.1499938964844,278.1499938964844,18052.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4634559452533722,0.4689301252365112,1.4332118603022082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.444316864013672,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0007059464696794,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.3725984692573547,0.0,0.0007433975115418,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.3725984692573547,0.0,0.0005490709445439,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,0.0007433970458805,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,0.003526352578774,287.8132019042969,294.1499938964844,290.3070678710937,288.61474609375,290.3353576660156,296.6213073730469,286.8341979980469,0.0,0.0,0.7679492831230164,0.7679492831230164,0.2320507317781448,1.0,-0.0075231962837278,0.0075781596824526,-5.496347512234934e-05,-0.0094569455832242,0.0,0.0,0.0,-0.0395681634545326,60.0,1095.9150390625,-0.0,-3.858904165099375e-06,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,2.735760062932968e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8805931374058383e-16,1.9514657075915847e-16,9.773643808293365e-22,1.669206439736115e-12,1.669201777666774e-12,4.7032695536377095e-18,0.0,0.0,-0.0,0.0,0.0,1.1103197018721323e-27,1.029688527552462e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.000718742434401,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,0.0007214832003228,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,0.0005328848492354,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,0.0010382392210885,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,0.0030988140497356,287.8113098144531,294.1499938964844,290.2754821777344,288.5949401855469,290.3329162597656,296.1870422363281,286.4615173339844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075572608038783,0.0073348782025277,0.0002223827905254,-0.0096592167392373,0.0,0.0,0.0,-0.0401706360280513,60.0,539.37646484375,-0.0,-3.66676113117137e-06,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3945937617989527e-31,4.299482965392455e-31,4.6354379945478775e-34,-6.345902184838376e-18,-6.3413291168218776e-18,-4.573164951727447e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,0.0001127825162257,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,0.0001379254099447,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0001209975089295,297.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0001271774963242,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,0.0005486796726472,287.8091125488281,294.1499938964844,290.2373962402344,288.57177734375,290.3309020996094,295.55340576171875,286.2754821777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012661123182624,0.0025271195918321,-0.0012610072735697,-0.0128708658739924,0.0,0.0,0.0,-0.0082801869139075,60.0,231.1206817626953,-0.0,-1.077788098768906e-07,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.687527688647804e-40,2.270958304269441e-40,5.130714197278882e-41,-5.81324763043795e-21,-4.724773667855849e-21,-1.088474164530493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.472067904425784e-05,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,0.0001003746219794,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,7.476408063666895e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,0.000100021752587,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,0.0004726675979327,287.8081970214844,294.1499938964844,290.1987609863281,288.549072265625,290.3298645019531,294.9143981933594,286.2114562988281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010325957555323,0.0006578124011866,0.0003747834125533,-0.0146681210026144,0.0,0.0,0.0,-0.0078256335109472,60.0,96.93690490722656,-0.0,-6.972084065637318e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.205911980893765e-21,-4.246239989971119e-21,-3.9596715870258615e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.411804057890548e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.911916276905686e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,7.321701559703797e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.911456436384468e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.0004701333818957,287.8072204589844,294.1499938964844,290.15966796875,288.5268249511719,290.32861328125,294.3461303710937,286.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028752731159,2.94224857810832e-08,0.0010028458200395,-0.0153067810460925,0.0,0.0,0.0,-0.0078887706622481,60.0,40.29017639160156,-0.0,-6.859219325860978e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.407928227289966e-21,-4.205836175236382e-21,-4.2020920520535856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.410970233147964e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.910259541356936e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.319701398955658e-05,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,9.910236258292572e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.0004700977005995,287.8061828613281,294.1499938964844,290.1200866699219,288.5049743652344,290.3269348144531,293.8414001464844,286.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203396907267233e-09,0.0010028966935351,-0.0153041165322065,0.0,0.0,0.0,-0.0078881010413169,60.0,19.06789970397949,-0.0,-6.857681000838056e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410568096666748e-21,-4.205307070450032e-21,-4.2052614301135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.411138307768852e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.910426888382062e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,7.31981490389444e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,9.910408698488028e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,0.0004701061698142,287.8038024902344,294.1499938964844,290.0397033691406,288.46240234375,290.3225402832031,292.9924621582031,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,10.344502449035645,-0.0,-6.857892742573314e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410600408409426e-21,-4.205300204204713e-21,-4.205300204204713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.411138307768852e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.910426888382062e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,7.31981490389444e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,9.910408698488028e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,0.0004701061698142,287.8038024902344,294.1499938964844,290.0397033691406,288.46240234375,290.3225402832031,292.9924621582031,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,10.344502449035645,-0.0,-6.857892742573314e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410600408409426e-21,-4.205300204204713e-21,-4.205300204204713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.411667269887404e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.910983499139547e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,7.320225995499641e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.910966036841272e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004701325960922,287.8011169433594,294.1499938964844,289.9578552246094,288.4212341308594,290.3168029785156,292.3161315917969,286.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211676950584888e-09,0.0010029664263129,-0.0153258657082915,0.0,0.0,0.0,-0.0078922100365161,60.0,8.968058586120605,-0.0,-6.858634549189446e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.411667269887404e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.910983499139547e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,7.320225995499641e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.910966036841272e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004701325960922,287.8011169433594,294.1499938964844,289.9578552246094,288.4212341308594,290.3168029785156,292.3161315917969,286.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211676950584888e-09,0.0010029664263129,-0.0153258657082915,0.0,0.0,0.0,-0.0078922100365161,60.0,8.968058586120605,-0.0,-6.858634549189446e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
