time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424260,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,9.412432700628416e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,9.911788220051676e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,7.32082044123672e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.911771485349163e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.0004701708094216,287.7981262207031,294.1499938964844,289.8747863769531,288.3812866210937,290.3096923828125,291.7731628417969,286.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961079606013e-09,0.0010030458215624,-0.015350186266005,0.0,0.0,0.0,-0.0078968126326799,60.0,8.441680908203125,-0.0,-6.859720258489689e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,9.412432700628416e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,9.911788220051676e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,7.32082044123672e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.911771485349163e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.0004701708094216,287.7981262207031,294.1499938964844,289.8747863769531,288.3812866210937,290.3096923828125,291.7731628417969,286.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961079606013e-09,0.0010030458215624,-0.015350186266005,0.0,0.0,0.0,-0.0078968126326799,60.0,8.441680908203125,-0.0,-6.859720258489689e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.413306543137878e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.91270862868987e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,7.321500015677884e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.912691893987358e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,0.0004702144942712,287.7948303222656,294.1499938964844,289.7907409667969,288.3423767089844,290.3012084960937,291.3333740234375,286.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.0,0.0,-0.0079020923003554,60.0,8.018843650817871,-0.0,-6.860966550448212e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.413306543137878e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.91270862868987e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,7.321500015677884e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.912691893987358e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,0.0004702144942712,287.7948303222656,294.1499938964844,289.7907409667969,288.3423767089844,290.3012084960937,291.3333740234375,286.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.0,0.0,-0.0079020923003554,60.0,8.018843650817871,-0.0,-6.860966550448212e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.413740190211684e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.91316483123228e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,7.321836892515421e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.913148096529768e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.0004702361184172,287.7930908203125,294.1499938964844,289.7484436035156,288.3232727050781,290.29644775390625,291.14471435546875,286.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.815365791320801,-0.0,-6.861584012085586e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.41412799875252e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.913573012454437e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,7.322138117160648e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.913556277751924e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0004702555015683,287.79132080078125,294.1499938964844,289.7059631347656,288.3043518066406,290.2913818359375,290.9735717773437,286.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241600569723005e-09,0.0010032223071902,-0.0154042523354291,0.0,0.0,0.0,-0.0079070450738072,60.0,7.6149582862854,-0.0,-6.8621346827058e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.41455873544328e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,9.914025577018036e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.3224728112109e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.914008842315523e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,0.000470277009299,287.7879943847656,294.1499938964844,289.6309509277344,288.27154541015625,290.2816162109375,290.70855712890625,286.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.269914150238037,-0.0,-6.862737933488462e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,9.414581290911884e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,9.914049587678164e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,7.322490273509175e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.914032852975652e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,0.0004702781152445,287.7875366210937,294.1499938964844,289.6206970214844,288.26708984375,290.2802124023437,290.6755676269531,286.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.223681926727295,-0.0,-6.862767065740627e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.414278611075132e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.913730173138902e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,7.322254532482475e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.91371416603215e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,0.0004702630103565,287.7835388183594,294.1499938964844,289.5351867675781,288.2304382324219,290.2677307128906,290.4259338378906,286.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.846801280975342,-0.0,-6.862298818077761e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.414278611075132e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.913730173138902e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,7.322254532482475e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.91371416603215e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,0.0004702630103565,287.7835388183594,294.1499938964844,289.5351867675781,288.2304382324219,290.2677307128906,290.4259338378906,286.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.846801280975342,-0.0,-6.862298818077761e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,9.412827057531103e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.912201494444162e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,7.321125303860754e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.912184759741648e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,0.000470190483611,287.77935791015625,294.1499938964844,289.4496765136719,288.1942443847656,290.2539367675781,290.2138977050781,286.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.48579216003418,-0.0,-6.860155110643974e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,9.412827057531103e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.912201494444162e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,7.321125303860754e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.912184759741648e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,0.000470190483611,287.77935791015625,294.1499938964844,289.4496765136719,288.1942443847656,290.2539367675781,290.2138977050781,286.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.48579216003418,-0.0,-6.860155110643974e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,9.4098606496118e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.909077198244633e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,7.318818097701296e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.90906119113788e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,0.000470042345114,287.7749938964844,294.1499938964844,289.3644104003906,288.1583557128906,290.2388916015625,290.0313720703125,286.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.141315460205078,-0.0,-6.855805878558385e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,9.4098606496118e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.909077198244633e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,7.318818097701296e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.90906119113788e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,0.000470042345114,287.7749938964844,294.1499938964844,289.3644104003906,288.1583557128906,290.2388916015625,290.0313720703125,286.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.141315460205078,-0.0,-6.855805878558385e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.407713514519855e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,9.906815830618144e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,7.31714753783308e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.906799823511392e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,0.0004699350683949,287.7727355957031,294.1499938964844,289.3219299316406,288.1405334472656,290.2308959960937,289.9491882324219,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.975311756134033,-0.0,-6.852663858580854e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.40508398343809e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.904046601150184e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,7.315101538551971e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.904030594043434e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0004698036937043,287.7704467773437,294.1499938964844,289.2796325683594,288.1227111816406,290.2225952148437,289.87213134765625,286.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.813405513763428,-0.0,-6.848820532923129e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.398301335750148e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.89690379356034e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,7.309825741685927e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.89688778645359e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0004694648960139,287.7657775878906,294.1499938964844,289.195556640625,288.087158203125,290.2051086425781,289.7312927246094,286.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.501595497131348,-0.0,-6.838919830443049e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.398301335750148e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.89690379356034e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,7.309825741685927e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.89688778645359e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0004694648960139,287.7657775878906,294.1499938964844,289.195556640625,288.087158203125,290.2051086425781,289.7312927246094,286.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.501595497131348,-0.0,-6.838919830443049e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.389445040142164e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.88757674349472e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,7.302936865016818e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.88756146398373e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,0.0004690224886871,287.7609558105469,294.1499938964844,289.11248779296875,288.0516052246094,290.1864929199219,289.605224609375,286.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.205307960510254,-0.0,-6.826010690019757e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.389445040142164e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.88757674349472e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,7.302936865016818e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.88756146398373e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,0.0004690224886871,287.7609558105469,294.1499938964844,289.11248779296875,288.0516052246094,290.1864929199219,289.605224609375,286.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.205307960510254,-0.0,-6.826010690019757e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.378576942253858e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.876131662167607e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,7.29448365746066e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.87611638265662e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.0004684796149376,287.7560119628906,294.1499938964844,289.0306396484375,288.0159606933594,290.1667175292969,289.4910583496094,286.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.9237446784973145,-0.0,-6.810192587636267e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.378576942253858e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.876131662167607e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,7.29448365746066e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.87611638265662e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.0004684796149376,287.7560119628906,294.1499938964844,289.0306396484375,288.0159606933594,290.1667175292969,289.4910583496094,286.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.9237446784973145,-0.0,-6.810192587636267e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,9.365881123812868e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.862762090051548e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,7.28460872778669e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.862746810540556e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.000467845442472,287.7509765625,294.1499938964844,288.95025634765625,287.9800720214844,290.1459045410156,289.38671875,286.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.656137466430664,-0.0,-6.791742634959519e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,9.365881123812868e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.862762090051548e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,7.28460872778669e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.862746810540556e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.000467845442472,287.7509765625,294.1499938964844,288.95025634765625,287.9800720214844,290.1459045410156,289.38671875,286.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.656137466430664,-0.0,-6.791742634959519e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.358931856695564e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.8554439318832e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,7.279204146470875e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,9.855429379967973e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,0.0004674983210861,287.7484130859375,294.1499938964844,288.91070556640625,287.9620361328125,290.1351013183594,289.33770751953125,286.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.5272955894470215,-0.0,-6.781655059739934e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.351634798804298e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,9.847759793046862e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,7.27352817193605e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.847744513535872e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,0.0004671337956096,287.7458190917969,294.1499938964844,288.8716125488281,287.9439392089844,290.12408447265625,289.29052734375,286.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.4016218185424805,-0.0,-6.771072236233523e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,9.336812945548444e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.832150681177154e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,7.261999417096376e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.832136129261926e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.0004663934232667,287.7408142089844,294.1499938964844,288.79791259765625,287.90887451171875,290.10223388671875,289.2047119140625,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740305081009,0.0,0.0,0.0,-0.0074282344430685,60.0,4.168787956237793,-0.0,-6.749602476929796e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.336176299257204e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.831479837885126e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,7.26150392438285e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.831465285969898e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0004663615836761,287.7406005859375,294.1499938964844,288.7948913574219,287.90740966796875,290.101318359375,289.2012634277344,286.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.159320831298828,-0.0,-6.748680192458778e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.319865785073488e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.814304212341084e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.24881756468676e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.814289660425855e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,0.0004655468801502,287.7352905273437,294.1499938964844,288.7203674316406,287.87042236328125,290.07763671875,289.1180114746094,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,-0.0073234438896179,60.0,3.928501605987549,-0.0,-6.725097989601636e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.319865785073488e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.814304212341084e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.24881756468676e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.814289660425855e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,0.0004655468801502,287.7352905273437,294.1499938964844,288.7203674316406,287.87042236328125,290.07763671875,289.1180114746094,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,-0.0073234438896179,60.0,3.928501605987549,-0.0,-6.725097989601636e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.303061233367772e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.796606900636108e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,7.235747034428641e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.79659307631664e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,0.0004647074092645,287.7299194335937,294.1499938964844,288.6482849121094,287.8329162597656,290.0531311035156,289.04010009765625,286.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854771251672218e-09,0.000991363893263,-0.0117711098864674,0.0,0.0,0.0,-0.0072195357643067,60.0,3.7083468437194815,-0.0,-6.700843613316465e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.303061233367772e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.796606900636108e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,7.235747034428641e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.79659307631664e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,0.0004647074092645,287.7299194335937,294.1499938964844,288.6482849121094,287.8329162597656,290.0531311035156,289.04010009765625,286.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854771251672218e-09,0.000991363893263,-0.0117711098864674,0.0,0.0,0.0,-0.0072195357643067,60.0,3.7083468437194815,-0.0,-6.700843613316465e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.286087151849642e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.778732055565342e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,7.222544809337705e-05,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.778718231245875e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,0.0004638595273718,287.7245178222656,294.1499938964844,288.57891845703125,287.7947998046875,290.0278625488281,288.9669189453125,286.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4981143474578857,-0.0,-6.676390995608017e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.286087151849642e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.778732055565342e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,7.222544809337705e-05,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.778718231245875e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,0.0004638595273718,287.7245178222656,294.1499938964844,288.57891845703125,287.7947998046875,290.0278625488281,288.9669189453125,286.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4981143474578857,-0.0,-6.676390995608017e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.27762666833587e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,9.769822645466776e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,7.215963705675676e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.769808821147308e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,0.0004634369106497,287.7217712402344,294.1499938964844,288.5453186035156,287.7755126953125,290.01495361328125,288.9320068359375,286.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3965072631835938,-0.0,-6.664219398544446e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.269226575270296e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,9.76097653619945e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,7.20942989573814e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,9.760963439475744e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,0.000463017320726,287.71905517578125,294.1499938964844,288.5124816894531,287.75604248046875,290.0018920898437,288.8981628417969,286.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2970895767211914,-0.0,-6.652146566921148e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,9.25271597225219e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.743589907884598e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,7.196588558144867e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.743576083565132e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,0.0004621925763785,287.7135314941406,294.1499938964844,288.4491882324219,287.716552734375,289.9753112792969,288.8334350585937,286.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.104530572891236,-0.0,-6.62844783505534e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,9.25271597225219e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.743589907884598e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,7.196588558144867e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.743576083565132e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,0.0004621925763785,287.7135314941406,294.1499938964844,288.4491882324219,287.716552734375,289.9753112792969,288.8334350585937,286.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.104530572891236,-0.0,-6.62844783505534e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.236743062501772e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.726769349072129e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,7.184164132922888e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.726755524752662e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,0.0004613946948666,287.7080078125,294.1499938964844,288.38934326171875,287.67626953125,289.9481201171875,288.7725524902344,286.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.919825553894043,-0.0,-6.605560542993771e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
