time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426600,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.236743062501772e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.726769349072129e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,7.184164132922888e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.726755524752662e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,0.0004613946948666,287.7080078125,294.1499938964844,288.38934326171875,287.67626953125,289.9481201171875,288.7725524902344,286.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.919825553894043,-0.0,-6.605560542993771e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.221454820362852e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.710669837659224e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,7.172273035394028e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,9.710656013339758e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0004606310103554,287.70245361328125,294.1499938964844,288.3331604003906,287.6351318359375,289.92047119140625,288.71533203125,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.7423462867736816,-0.0,-6.583690748129811e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.221454820362852e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.710669837659224e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,7.172273035394028e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,9.710656013339758e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0004606310103554,287.70245361328125,294.1499938964844,288.3331604003906,287.6351318359375,289.92047119140625,288.71533203125,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.7423462867736816,-0.0,-6.583690748129811e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,9.206964750774203e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.695409971754998e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,7.161002577049658e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.695396875031292e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,0.0004599071980919,287.6968688964844,294.1499938964844,288.2809143066406,287.5930480957031,289.89239501953125,288.6615905761719,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.571490526199341,-0.0,-6.562995480408064e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,9.206964750774203e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.695409971754998e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,7.161002577049658e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.695396875031292e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,0.0004599071980919,287.6968688964844,294.1499938964844,288.2809143066406,287.5930480957031,289.89239501953125,288.6615905761719,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.571490526199341,-0.0,-6.562995480408064e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.20004677027464e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,9.688125282991678e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.155622006393969e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.688112186267972e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0004595616192091,287.6940612792969,294.1499938964844,288.2563171386719,287.5716552734375,289.87823486328125,288.6360168457031,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.488355875015259,-0.0,-6.55312675235109e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,9.193359437631444e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.68108288361691e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,7.15042042429559e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.681069786893204e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0004592275945469,287.6912536621094,294.1499938964844,288.2327880859375,287.54998779296875,289.8639831542969,288.6112365722656,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.406656503677368,-0.0,-6.543593400465397e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.18070727493614e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.667758422438057e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,7.140578964026645e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.667746053310113e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,0.0004585955757647,287.6856384277344,294.1499938964844,288.1890563964844,287.505859375,289.8352966308594,288.5641174316406,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2472469806671143,-0.0,-6.525574036686521e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.18070727493614e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.667758422438057e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,7.140578964026645e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.667746053310113e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,0.0004585955757647,287.6856384277344,294.1499938964844,288.1890563964844,287.505859375,289.8352966308594,288.5641174316406,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2472469806671143,-0.0,-6.525574036686521e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,9.169097029371188e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.65553190326318e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,7.131548773031682e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.655519534135236e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0004580155946314,287.6800231933594,294.1499938964844,288.1499938964844,287.4605712890625,289.8064270019531,288.5201416015625,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.1838698344444083e-09,0.0009770754259079,-0.0073931748047471,0.0,0.0,0.0,-0.0063911951147019,60.0,2.0927865505218506,-0.0,-6.509059602421985e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,9.169097029371188e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.65553190326318e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,7.131548773031682e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.655519534135236e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0004580155946314,287.6800231933594,294.1499938964844,288.1499938964844,287.4605712890625,289.8064270019531,288.5201416015625,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.1838698344444083e-09,0.0009770754259079,-0.0073931748047471,0.0,0.0,0.0,-0.0063911951147019,60.0,2.0927865505218506,-0.0,-6.509059602421985e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.160760964732616e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.646753460401668e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,7.125064439605922e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.646741091273724e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,0.0004575991770252,287.6744079589844,294.1499938964844,288.11572265625,287.4170227050781,289.7774658203125,288.4790954589844,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.0798286143607356e-09,0.0009761856053955,-0.0071205594576895,0.0,0.0,0.0,-0.0063396166078746,60.0,1.9442038536071773,-0.0,-6.497209881217715e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.160760964732616e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.646753460401668e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,7.125064439605922e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.646741091273724e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,0.0004575991770252,287.6744079589844,294.1499938964844,288.11572265625,287.4170227050781,289.7774658203125,288.4790954589844,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.0798286143607356e-09,0.0009761856053955,-0.0071205594576895,0.0,0.0,0.0,-0.0063396166078746,60.0,1.9442038536071773,-0.0,-6.497209881217715e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.157728345599024e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.643559315009044e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.122705574147403e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.64354767347686e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0004574476915877,287.66876220703125,294.1499938964844,288.08612060546875,287.3780822753906,289.7484741210937,288.4400939941406,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.0418727536840606e-09,0.000975860923063,-0.0070211049169301,0.0,0.0,0.0,-0.0063207992352545,60.0,1.8054052591323853,-0.0,-6.492889781384292e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.157728345599024e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.643559315009044e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.122705574147403e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.64354767347686e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0004574476915877,287.66876220703125,294.1499938964844,288.08612060546875,287.3780822753906,289.7484741210937,288.4400939941406,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.0418727536840606e-09,0.000975860923063,-0.0070211049169301,0.0,0.0,0.0,-0.0063207992352545,60.0,1.8054052591323853,-0.0,-6.492889781384292e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.158031753031536e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,9.643878729548304e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,7.122941315174103e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.643867088016124e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0004574628546833,287.6659545898437,294.1499938964844,288.0729675292969,287.3602294921875,289.7339782714844,288.4211120605469,286.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924134075,-0.0070307911373674,0.0,0.0,0.0,-0.00632263161242,60.0,1.740120530128479,-0.0,-6.493310422683862e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.159478941000998e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.645403042668475e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,7.124066905817017e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.645390673540533e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.000457535177702,287.66314697265625,294.1499938964844,288.0609130859375,287.3434143066406,289.7195129394531,288.40240478515625,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522102664251e-09,0.0009760459070093,-0.0070778322406113,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6774989366531372,-0.0,-6.495353943591908e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.16567150852643e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.651923028286546e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,7.128882862161845e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.651911386754364e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.0004578444641083,287.6575012207031,294.1499938964844,288.0398254394531,287.3128662109375,289.69061279296875,288.3654479980469,286.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140510962396092e-09,0.0009767040610313,-0.0072795636951923,0.0,0.0,0.0,-0.0063696973957121,60.0,1.5598891973495483,-0.0,-6.504119909322982e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.16567150852643e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.651923028286546e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,7.128882862161845e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.651911386754364e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.0004578444641083,287.6575012207031,294.1499938964844,288.0398254394531,287.3128662109375,289.69061279296875,288.3654479980469,286.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140510962396092e-09,0.0009767040610313,-0.0072795636951923,0.0,0.0,0.0,-0.0063696973957121,60.0,1.5598891973495483,-0.0,-6.504119909322982e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.176084859063847e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.662888624006882e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,7.136981730582193e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.6628769824747e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,0.0004583646368701,287.6518859863281,294.1499938964844,288.0226745605469,287.2861328125,289.6618957519531,288.3289489746094,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4520713090896606,-0.0,-6.51888925062849e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.176084859063847e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.662888624006882e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,7.136981730582193e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.6628769824747e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,0.0004583646368701,287.6518859863281,294.1499938964844,288.0226745605469,287.2861328125,289.6618957519531,288.3289489746094,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4520713090896606,-0.0,-6.51888925062849e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.190553100779653e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,9.678124479250982e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,7.148234726628289e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.6781128377188e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.0004590873722918,287.646240234375,294.1499938964844,288.0091857910156,287.26300048828125,289.63336181640625,288.2927551269531,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211893962773e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3533544540405271,-0.0,-6.539443830888558e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.190553100779653e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,9.678124479250982e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,7.148234726628289e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.6781128377188e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.0004590873722918,287.646240234375,294.1499938964844,288.0091857910156,287.26300048828125,289.63336181640625,288.2927551269531,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211893962773e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3533544540405271,-0.0,-6.539443830888558e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.208929259330034e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.697474888525905e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,7.162526890169829e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.69746324699372e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.0004600052780006,287.640625,294.1499938964844,287.9991455078125,287.2431945800781,289.60504150390625,288.2569580078125,286.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679019089375401e-09,0.0009813086362555,-0.0086905732750892,0.0,0.0,0.0,-0.0066366577520966,60.0,1.263189673423767,-0.0,-6.565602461705566e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.208929259330034e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.697474888525905e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,7.162526890169829e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.69746324699372e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.0004600052780006,287.640625,294.1499938964844,287.9991455078125,287.2431945800781,289.60504150390625,288.2569580078125,286.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679019089375401e-09,0.0009813086362555,-0.0086905732750892,0.0,0.0,0.0,-0.0066366577520966,60.0,1.263189673423767,-0.0,-6.565602461705566e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.219529601978138e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.708637662697583e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,7.170772005338222e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,9.7086260211654e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0004605348221957,287.6377868652344,294.1499938964844,287.99530029296875,287.2344970703125,289.59100341796875,288.2392883300781,286.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.0067020975984632,60.0,1.2211486101150513,-0.0,-6.580717126780655e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,9.231035801349208e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.720753587316722e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,7.179720705607906e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,9.7207426733803e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0004611095355357,287.6349792480469,294.1499938964844,287.99224853515625,287.2265319824219,289.5770263671875,288.22186279296875,286.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305771713962e-09,0.0009836625540629,-0.0094118658453226,0.0,0.0,0.0,-0.0067731291055679,60.0,1.1810327768325806,-0.0,-6.597144164288693e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.256618795916438e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.74769427557476e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,7.199618266895413e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.747682634042576e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0004623874847311,287.6293640136719,294.1499938964844,287.9883117675781,287.21270751953125,289.5493469238281,288.18798828125,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729162430532605e-09,0.0009863870218396,-0.0102466540411114,0.0,0.0,0.0,-0.0069310776889324,60.0,1.106284737586975,-0.0,-6.63374351006496e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.256618795916438e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.74769427557476e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,7.199618266895413e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.747682634042576e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0004623874847311,287.6293640136719,294.1499938964844,287.9883117675781,287.21270751953125,289.5493469238281,288.18798828125,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729162430532605e-09,0.0009863870218396,-0.0102466540411114,0.0,0.0,0.0,-0.0069310776889324,60.0,1.106284737586975,-0.0,-6.63374351006496e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,9.285310807172208e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.777907689567655e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,7.221934356493875e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.777896048035473e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0004638207028619,287.62371826171875,294.1499938964844,287.9870300292969,287.2015380859375,289.5220031738281,288.1560363769531,287.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257954829631e-09,0.0009894425747916,-0.0111828967928886,0.0,0.0,0.0,-0.0071082273498177,60.0,1.0385123491287231,-0.0,-6.6749123561749e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,9.285310807172208e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.777907689567655e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,7.221934356493875e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.777896048035473e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0004638207028619,287.62371826171875,294.1499938964844,287.9870300292969,287.2015380859375,289.5220031738281,288.1560363769531,287.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257954829631e-09,0.0009894425747916,-0.0111828967928886,0.0,0.0,0.0,-0.0071082273498177,60.0,1.0385123491287231,-0.0,-6.6749123561749e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.31659378693439e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,9.810850315261632e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.246265158755705e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,9.81083867372945e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,0.0004653833457268,287.6181030273437,294.1499938964844,287.9882202148437,287.1927185058594,289.4950866699219,288.1267395019531,287.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.019892501678669e-09,0.0009927743813022,-0.0122037148103117,0.0,0.0,0.0,-0.0073013859800994,60.0,0.977092981338501,-0.0,-6.719947265310111e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.31659378693439e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,9.810850315261632e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.246265158755705e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,9.81083867372945e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,0.0004653833457268,287.6181030273437,294.1499938964844,287.9882202148437,287.1927185058594,289.4950866699219,288.1267395019531,287.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.019892501678669e-09,0.0009927743813022,-0.0122037148103117,0.0,0.0,0.0,-0.0073013859800994,60.0,0.977092981338501,-0.0,-6.719947265310111e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.34979398152791e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.845811291597784e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,7.272087532328442e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,9.845800377661362e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0004670417692977,287.61248779296875,294.1499938964844,287.9916076660156,287.1860656738281,289.46856689453125,288.100830078125,287.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.433416827571591e-09,0.0009963103802874,-0.0132870813831686,0.0,0.0,0.0,-0.0075063877739012,60.0,0.9216119050979614,-0.0,-6.767908899973919e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.34979398152791e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.845811291597784e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,7.272087532328442e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,9.845800377661362e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0004670417692977,287.61248779296875,294.1499938964844,287.9916076660156,287.1860656738281,289.46856689453125,288.100830078125,287.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.433416827571591e-09,0.0009963103802874,-0.0132870813831686,0.0,0.0,0.0,-0.0075063877739012,60.0,0.9216119050979614,-0.0,-6.767908899973919e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.366863378090784e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,9.863785817287862e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,7.285363244591281e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.86377490335144e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,0.0004678943951148,287.60968017578125,294.1499938964844,287.9940490722656,287.1834716796875,289.4554748535156,288.08935546875,287.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646020539984421e-09,0.0009981283219531,-0.0138440504670143,0.0,0.0,0.0,-0.0076117846183478,60.0,0.8959570527076721,-0.0,-6.792632945007426e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.38409721129574e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,9.88193423836492e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,7.298767741303891e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.8819233244285e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,0.0004687553155235,287.6068725585937,294.1499938964844,287.9969482421875,287.1813049316406,289.4424743652344,288.0789794921875,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860686602687792e-09,0.0009999639587476,-0.0144064091145992,0.0,0.0,0.0,-0.0077182035893201,60.0,0.8716071844100952,-0.0,-6.817643338763446e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.418612899025902e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.918280557030812e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,7.325613114517182e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.91826964309439e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0004704794264398,287.60125732421875,294.1499938964844,288.0039978027344,287.1781921386719,289.4169006347656,288.0616760253906,287.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2906018172270706e-09,0.0010036402381956,-0.0155326137319207,0.0,0.0,0.0,-0.0079313311725854,60.0,0.8282415866851807,-0.0,-6.867868762583387e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.418612899025902e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.918280557030812e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,7.325613114517182e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.91826964309439e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0004704794264398,287.60125732421875,294.1499938964844,288.0039978027344,287.1781921386719,289.4169006347656,288.0616760253906,287.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2906018172270706e-09,0.0010036402381956,-0.0155326137319207,0.0,0.0,0.0,-0.0079313311725854,60.0,0.8282415866851807,-0.0,-6.867868762583387e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
