time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428940,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,9.452495578443632e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.953959670383485e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,7.351965905399993e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.953949484042825e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,0.0004721719014924,287.5956420898437,294.1499938964844,288.01251220703125,287.1765441894531,289.3918151855469,288.04913330078125,287.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072557488456,6.712626010596523e-09,0.0010072489967569,-0.0166380908340215,0.0,0.0,0.0,-0.0081405472010374,60.0,0.8207793831825256,-0.0,-6.91735237978719e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,9.452495578443632e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.953959670383485e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,7.351965905399993e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.953949484042825e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,0.0004721719014924,287.5956420898437,294.1499938964844,288.01251220703125,287.1765441894531,289.3918151855469,288.04913330078125,287.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072557488456,6.712626010596523e-09,0.0010072489967569,-0.0166380908340215,0.0,0.0,0.0,-0.0081405472010374,60.0,0.8207793831825256,-0.0,-6.91735237978719e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.485164628131316e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,9.988361853174864e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,7.377375004580244e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.988351666834204e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.0004738038114737,287.5900573730469,294.1499938964844,288.0222473144531,287.1760559082031,289.36724853515625,288.0412902832031,287.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119539624511617e-09,0.001010728534311,-0.0177039299160242,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8159745335578918,-0.0,-6.965231591493648e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.485164628131316e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,9.988361853174864e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,7.377375004580244e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.988351666834204e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.0004738038114737,287.5900573730469,294.1499938964844,288.0222473144531,287.1760559082031,289.36724853515625,288.0412902832031,287.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119539624511617e-09,0.001010728534311,-0.0177039299160242,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8159745335578918,-0.0,-6.965231591493648e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.516496356809512e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0001002135541057,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,7.401743641821668e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,0.0001002134522423,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0004753688990604,287.58447265625,294.1499938964844,288.032958984375,287.1764831542969,289.34326171875,288.0378112792969,287.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509789234916298e-09,0.0010140655795112,-0.0187260638922452,0.0,0.0,0.0,-0.0085357362404465,60.0,0.8119248151779175,-0.0,-7.01130531410854e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.516496356809512e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0001002135541057,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,7.401743641821668e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,0.0001002134522423,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0004753688990604,287.58447265625,294.1499938964844,288.032958984375,287.1764831542969,289.34326171875,288.0378112792969,287.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509789234916298e-09,0.0010140655795112,-0.0187260638922452,0.0,0.0,0.0,-0.0085357362404465,60.0,0.8119248151779175,-0.0,-7.01130531410854e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,9.531833347864448e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,0.0001003750585368,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,7.41367184673436e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0001003749566734,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,0.0004761349991895,287.5816955566406,294.1499938964844,288.0386047363281,287.177001953125,289.3314514160156,288.0376281738281,287.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700811543998043e-09,0.0010156990028917,-0.0192263647913932,0.0,0.0,0.0,-0.008630434051156,60.0,0.810087263584137,-0.0,-7.033913362874955e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,9.54715651459992e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001005364174488,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,7.425589865306392e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0001005363083095,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,0.0004769004008267,287.57891845703125,294.1499938964844,288.0444030761719,287.1776428222656,289.31982421875,288.038330078125,287.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173389455303,7.891665099180045e-09,0.0010173310292884,-0.0197262112051248,0.0,0.0,0.0,-0.0087250480428338,60.0,0.8083660006523132,-0.0,-7.056537754124292e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,9.578601748216896e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0001008675535558,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,7.450047269230708e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,0.0001008674444165,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,0.0004784711927641,287.5733947753906,294.1499938964844,288.05633544921875,287.1792907714844,289.29693603515625,288.0420227050781,287.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283334906877826e-09,0.0010206800652667,-0.0207519475370645,0.0,0.0,0.0,-0.008919215761125,60.0,0.8053049445152283,-0.0,-7.103080434944786e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,9.578601748216896e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0001008675535558,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,7.450047269230708e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,0.0001008674444165,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,0.0004784711927641,287.5733947753906,294.1499938964844,288.05633544921875,287.1792907714844,289.29693603515625,288.0420227050781,287.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283334906877826e-09,0.0010206800652667,-0.0207519475370645,0.0,0.0,0.0,-0.008919215761125,60.0,0.8053049445152283,-0.0,-7.103080434944786e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.611291898181662e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0001012117936625,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,7.475473103113472e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0001012116917991,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,0.0004801041213795,287.56787109375,294.1499938964844,288.0685119628906,287.1811218261719,289.27459716796875,288.0484619140625,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.69051586249725e-09,0.0010241618147119,-0.0218182355165481,0.0,0.0,0.0,-0.0091210724785923,60.0,0.8027759194374084,-0.0,-7.151628267365595e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.611291898181662e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0001012117936625,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,7.475473103113472e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0001012116917991,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,0.0004801041213795,287.56787109375,294.1499938964844,288.0685119628906,287.1811218261719,289.27459716796875,288.0484619140625,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.69051586249725e-09,0.0010241618147119,-0.0218182355165481,0.0,0.0,0.0,-0.0091210724785923,60.0,0.8027759194374084,-0.0,-7.151628267365595e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.644495003158228e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0001015614325297,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,7.501296931877732e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001015613306662,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0004817626904696,287.5623474121094,294.1499938964844,288.0806884765625,287.1829528808594,289.2528381347656,288.0569763183594,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104088150024836e-09,0.0010276982793584,-0.0229011885821819,0.0,0.0,0.0,-0.0093260975554585,60.0,0.8006675243377686,-0.0,-7.201107621312985e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.644495003158228e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0001015614325297,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,7.501296931877732e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001015613306662,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0004817626904696,287.5623474121094,294.1499938964844,288.0806884765625,287.1829528808594,289.2528381347656,288.0569763183594,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104088150024836e-09,0.0010276982793584,-0.0229011885821819,0.0,0.0,0.0,-0.0093260975554585,60.0,0.8006675243377686,-0.0,-7.201107621312985e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.677201887825504e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.0001019058472593,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,7.526735862484202e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0001019057526718,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0004833964630961,287.556884765625,294.1499938964844,288.0926513671875,287.1845703125,289.23162841796875,288.0670166015625,287.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511478715751313e-09,0.0010311817750334,-0.0239678751677274,0.0,0.0,0.0,-0.0095280585810542,60.0,0.7988002300262451,-0.0,-7.250014277815353e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.677201887825504e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.0001019058472593,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,7.526735862484202e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0001019057526718,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0004833964630961,287.556884765625,294.1499938964844,288.0926513671875,287.1845703125,289.23162841796875,288.0670166015625,287.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511478715751313e-09,0.0010311817750334,-0.0239678751677274,0.0,0.0,0.0,-0.0095280585810542,60.0,0.7988002300262451,-0.0,-7.250014277815353e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.692976163933054e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0001020719573716,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,7.539004582213238e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0001020718627842,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0004841844202019,287.5541381835937,294.1499938964844,288.09844970703125,287.1851806640625,289.2212219238281,288.0724182128906,287.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328716598451,9.707960657578953e-09,0.001032861880958,-0.0244823023676872,0.0,0.0,0.0,-0.0096254628151655,60.0,0.7978901267051697,-0.0,-7.273660429518713e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.708172729006036e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,0.0001022319920593,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.550824375357479e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0001022318901959,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0004849435354117,287.5514221191406,294.1499938964844,288.1040954589844,287.1856689453125,289.2109680175781,288.0779724121094,287.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344904148951,9.897245689671765e-09,0.0010344805195927,-0.0249778684228658,0.0,0.0,0.0,-0.009719300083816,60.0,0.7969583868980408,-0.0,-7.296476667306706e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,9.736113861436024e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0001025262172333,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,7.57255547796376e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,0.0001025261153699,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0004863392096012,287.5459899902344,294.1499938964844,288.11480712890625,287.18603515625,289.1907958984375,288.0892639160156,287.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374665725976,1.0245249981721828e-08,0.0010374563280493,-0.0258889328688383,0.0,0.0,0.0,-0.0098918210715055,60.0,0.7948926091194153,-0.0,-7.338518770438895e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,9.736113861436024e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0001025262172333,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,7.57255547796376e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,0.0001025261153699,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0004863392096012,287.5459899902344,294.1499938964844,288.11480712890625,287.18603515625,289.1907958984375,288.0892639160156,287.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374665725976,1.0245249981721828e-08,0.0010374563280493,-0.0258889328688383,0.0,0.0,0.0,-0.0098918210715055,60.0,0.7948926091194153,-0.0,-7.338518770438895e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.759717795532195e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0001027747784974,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,7.590914174215868e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0001027746766339,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0004875182930845,287.54058837890625,294.1499938964844,288.1245422363281,287.1854553222656,289.1711120605469,288.1004638671875,287.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399806778877,1.0539223715966273e-08,0.0010399702005088,-0.0266584940254688,0.0,0.0,0.0,-0.0100375572219491,60.0,0.792324423789978,-0.0,-7.374126909098777e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.759717795532195e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0001027747784974,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,7.590914174215868e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0001027746766339,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0004875182930845,287.54058837890625,294.1499938964844,288.1245422363281,287.1854553222656,289.1711120605469,288.1004638671875,287.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399806778877,1.0539223715966273e-08,0.0010399702005088,-0.0266584940254688,0.0,0.0,0.0,-0.0100375572219491,60.0,0.792324423789978,-0.0,-7.374126909098777e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.777790546650068e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,0.0001029650884447,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,7.604970596730709e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0001029649938573,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,0.0004884210648015,287.53521728515625,294.1499938964844,288.133056640625,287.1836853027344,289.1519470214844,288.111083984375,287.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419054888188,1.0764277469377248e-08,0.0010418946621939,-0.0272476058453321,0.0,0.0,0.0,-0.0101491259410977,60.0,0.788995087146759,-0.0,-7.401445856203281e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.777790546650068e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,0.0001029650884447,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,7.604970596730709e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0001029649938573,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,0.0004884210648015,287.53521728515625,294.1499938964844,288.133056640625,287.1836853027344,289.1519470214844,288.111083984375,287.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419054888188,1.0764277469377248e-08,0.0010418946621939,-0.0272476058453321,0.0,0.0,0.0,-0.0101491259410977,60.0,0.788995087146759,-0.0,-7.401445856203281e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,9.789307659957558e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0001030863641062,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,7.61392802814953e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0001030862695188,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0004889963893219,287.5298767089844,294.1499938964844,288.1401062011719,287.18048095703125,289.1332702636719,288.1206970214844,287.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431316914036,1.0907641900814724e-08,0.0010431207483634,-0.0276228711009025,0.0,0.0,0.0,-0.0102201988920569,60.0,0.7845943570137024,-0.0,-7.418874048426005e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,9.789307659957558e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0001030863641062,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,7.61392802814953e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0001030862695188,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0004889963893219,287.5298767089844,294.1499938964844,288.1401062011719,287.18048095703125,289.1332702636719,288.1206970214844,287.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431316914036,1.0907641900814724e-08,0.0010431207483634,-0.0276228711009025,0.0,0.0,0.0,-0.0102201988920569,60.0,0.7845943570137024,-0.0,-7.418874048426005e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.792620403459296e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,0.000103121245047,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,7.616504444740713e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,0.0001031211504596,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,0.0004891618154942,287.5272216796875,294.1499938964844,288.1430053710937,287.1782531738281,289.12408447265625,288.1250305175781,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948845385883033e-08,0.0010434731375426,-0.0277307219803333,0.0,0.0,0.0,-0.0102406255900859,60.0,0.781977117061615,-0.0,-7.423887637969528e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,9.793917706701905e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.0001031349092954,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,7.617512892466038e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.000103134814708,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,0.0004892266588285,287.52459716796875,294.1499938964844,288.1454467773437,287.17559814453125,289.1150207519531,288.1290283203125,287.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436219163239,1.0964941843383258e-08,0.0010436109732836,-0.0277728531509637,0.0,0.0,0.0,-0.0102486060932278,60.0,0.7791665196418762,-0.0,-7.425845893749283e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.790574404178189e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0001030997009365,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.614912465214729e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0001030996063491,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,0.0004890596610493,287.51934814453125,294.1499938964844,288.1488037109375,287.1687927246094,289.0971984863281,288.13580322265625,287.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432647541165,1.0923144166952172e-08,0.0010432538110762,-0.0276634469628334,0.0,0.0,0.0,-0.0102278860285878,60.0,0.7777277231216431,-0.0,-7.420759828846712e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.790574404178189e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0001030997009365,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.614912465214729e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0001030996063491,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,0.0004890596610493,287.51934814453125,294.1499938964844,288.1488037109375,287.1687927246094,289.0971984863281,288.13580322265625,287.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432647541165,1.0923144166952172e-08,0.0010432538110762,-0.0276634469628334,0.0,0.0,0.0,-0.0102278860285878,60.0,0.7777277231216431,-0.0,-7.420759828846712e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,9.779415267985314e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,0.0001029821796691,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,7.60623297537677e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,0.0001029820850817,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.0004885022062808,287.51416015625,294.1499938964844,288.1499938964844,287.1598815917969,289.07977294921875,288.1407775878906,287.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783953285908865e-08,0.0010420638136565,-0.0272991098463535,0.0,0.0,0.0,-0.0101588852703571,60.0,0.7784757614135742,-0.0,-7.403836121966378e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,9.779415267985314e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,0.0001029821796691,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,7.60623297537677e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,0.0001029820850817,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.0004885022062808,287.51416015625,294.1499938964844,288.1499938964844,287.1598815917969,289.07977294921875,288.1407775878906,287.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783953285908865e-08,0.0010420638136565,-0.0272991098463535,0.0,0.0,0.0,-0.0101588852703571,60.0,0.7784757614135742,-0.0,-7.403836121966378e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.76131996139884e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0001027916296152,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,7.592158362967893e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0001027915350277,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0004875982995145,287.5090026855469,294.1499938964844,288.1499938964844,287.1498107910156,289.06268310546875,288.1440124511719,287.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558346197342416e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7766773700714111,-0.0,-7.376446120588298e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.76131996139884e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0001027916296152,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,7.592158362967893e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0001027915350277,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0004875982995145,287.5090026855469,294.1499938964844,288.1499938964844,287.1498107910156,289.06268310546875,288.1440124511719,287.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558346197342416e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7766773700714111,-0.0,-7.376446120588298e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,9.737965592648834e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0001025456876959,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,7.573993207188323e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0001025456003844,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.0004864317015744,287.5039367675781,294.1499938964844,288.1499938964844,287.13970947265625,289.04595947265625,288.1460876464844,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7740744948387146,-0.0,-7.341175489727902e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,9.737965592648834e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0001025456876959,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,7.573993207188323e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0001025456003844,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.0004864317015744,287.5039367675781,294.1499938964844,288.1499938964844,287.13970947265625,289.04595947265625,288.1460876464844,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7740744948387146,-0.0,-7.341175489727902e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.724811388878152e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0001024071680149,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.56376248318702e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0001024070807034,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0004857746243942,287.5014038085937,294.1499938964844,288.1499938964844,287.1346740722656,289.0377197265625,288.1468200683594,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103236469660716e-08,0.0010362436296418,-0.0255171507596969,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7726151347160339,-0.0,-7.321347794686518e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.710566519061103e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,0.0001022571595967,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,7.552682654932141e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0001022570722852,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,0.0004850630648434,287.4989013671875,294.1499938964844,288.1499938964844,287.129638671875,289.029541015625,288.1473999023437,287.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925678057243204e-09,0.0010347254574298,-0.0250523034483194,0.0,0.0,0.0,-0.009733404032886,60.0,0.771075963973999,-0.0,-7.299907167634957e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.67982632573694e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,0.0001019334522425,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,7.528773858211935e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,0.000101933364931,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0004835275176446,287.49395751953125,294.1499938964844,288.1499938964844,287.1195373535156,289.01348876953125,288.1482849121094,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542521439698248e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7678136229515076,-0.0,-7.253747469349038e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
