time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431280,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.67982632573694e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,0.0001019334522425,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,7.528773858211935e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,0.000101933364931,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0004835275176446,287.49395751953125,294.1499938964844,288.1499938964844,287.1195373535156,289.01348876953125,288.1482849121094,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542521439698248e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7678136229515076,-0.0,-7.253747469349038e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.646824764786288e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.000101585923403,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,7.503105734940618e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0001015858433675,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0004818790184799,287.4890441894531,294.1499938964844,288.1499938964844,287.1094665527344,288.997802734375,288.1488037109375,287.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395430594682,60.0,0.764356255531311,-0.0,-7.20435622270088e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.646824764786288e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.000101585923403,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,7.503105734940618e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0001015858433675,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0004818790184799,287.4890441894531,294.1499938964844,288.1499938964844,287.1094665527344,288.997802734375,288.1488037109375,287.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395430594682,60.0,0.764356255531311,-0.0,-7.20435622270088e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.612756548449396e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0001012271677609,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,7.476607424905524e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.0001012270804494,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0004801772302016,287.4842224121094,294.1499938964844,288.1499938964844,287.099365234375,288.982421875,288.149169921875,287.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7608197927474976,-0.0,-7.153546022209414e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.612756548449396e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0001012271677609,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,7.476607424905524e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.0001012270804494,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0004801772302016,287.4842224121094,294.1499938964844,288.1499938964844,287.099365234375,288.982421875,288.149169921875,287.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7608197927474976,-0.0,-7.153546022209414e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.578615572536364e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,0.0001008676408673,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,7.4500530899968e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,0.0001008675608318,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,0.0004784718330483,287.4794616699219,294.1499938964844,288.1499938964844,287.0892639160156,288.9674072265625,288.1494140625,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281054064696036e-09,0.0010206627193838,-0.0207459721714258,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7572723031044006,-0.0,-7.10280829707699e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.578615572536364e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,0.0001008676408673,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,7.4500530899968e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,0.0001008675608318,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,0.0004784718330483,287.4794616699219,294.1499938964844,288.1499938964844,287.0892639160156,288.9674072265625,288.1494140625,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281054064696036e-09,0.0010206627193838,-0.0207459721714258,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7572723031044006,-0.0,-7.10280829707699e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,9.561775368638337e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0001006903039524,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,7.436954911099747e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0001006902239168,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,0.0004776306159328,287.4770812988281,294.1499938964844,288.1499938964844,287.0841979980469,288.9599914550781,288.1495056152344,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071163293266181e-09,0.0010188678279519,-0.0201962999999523,0.0,0.0,0.0,-0.0088140433654189,60.0,0.7555160522460938,-0.0,-7.077848351855209e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.545325883664192e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,0.0001005170852295,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,7.424160867230967e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,0.0001005170051939,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,0.0004768089565914,287.4747314453125,294.1499938964844,288.1499938964844,287.07916259765625,288.95269775390625,288.1495666503906,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171226458624,7.866146845003641e-09,0.0010171148460358,-0.0196593776345253,0.0,0.0,0.0,-0.0087124081328511,60.0,0.7537903189659119,-0.0,-7.05351013152722e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,9.513698023511095e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0001001840282697,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,7.399561582133174e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0001001839482341,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0004752290842588,287.4700927734375,294.1499938964844,288.1499938964844,287.0690612792969,288.9383239746094,288.1496887207031,287.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471951057880233e-09,0.0010137440403923,-0.0186269581317901,0.0,0.0,0.0,-0.0085169877856969,60.0,0.7504428029060364,-0.0,-7.00683102650146e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,9.513698023511095e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0001001840282697,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,7.399561582133174e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0001001839482341,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0004752290842588,287.4700927734375,294.1499938964844,288.1499938964844,287.0690612792969,288.9383239746094,288.1496887207031,287.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471951057880233e-09,0.0010137440403923,-0.0186269581317901,0.0,0.0,0.0,-0.0085169877856969,60.0,0.7504428029060364,-0.0,-7.00683102650146e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.484258771408348e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.987400699174032e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,7.376663415925577e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.987392695620656e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,0.0004737584968097,287.46551513671875,294.1499938964844,288.1499938964844,287.0589294433594,288.9242248535156,288.1497802734375,287.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105021015973989e-09,0.0010106062982231,-0.0176659002900123,0.0,0.0,0.0,-0.0083350846543908,60.0,0.7472757697105408,-0.0,-6.963520604585939e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.484258771408348e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.987400699174032e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,7.376663415925577e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.987392695620656e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,0.0004737584968097,287.46551513671875,294.1499938964844,288.1499938964844,287.0589294433594,288.9242248535156,288.1497802734375,287.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105021015973989e-09,0.0010106062982231,-0.0176659002900123,0.0,0.0,0.0,-0.0083350846543908,60.0,0.7472757697105408,-0.0,-6.963520604585939e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.457221312914044e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.958928421838208e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,7.355634443229064e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,9.958921145880596e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0004724079335574,287.46099853515625,294.1499938964844,288.1499938964844,287.048828125,288.91046142578125,288.1498107910156,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027027703738e-09,0.0010077245533466,-0.0167832057923078,0.0,0.0,0.0,-0.0081680212169885,60.0,0.7443165183067322,-0.0,-6.923860951246752e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.457221312914044e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.958928421838208e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,7.355634443229064e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,9.958921145880596e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0004724079335574,287.46099853515625,294.1499938964844,288.1499938964844,287.048828125,288.91046142578125,288.1498107910156,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027027703738e-09,0.0010077245533466,-0.0167832057923078,0.0,0.0,0.0,-0.0081680212169885,60.0,0.7443165183067322,-0.0,-6.923860951246752e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.43277555052191e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.933186083799228e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,7.33662091079168e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.933178807841614e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,0.0004711868241429,287.45654296875,294.1499938964844,288.1499938964844,287.0387268066406,288.8969421386719,288.1498718261719,287.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633325358443025e-09,0.0010051190620288,-0.0159850809723138,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7415743470191956,-0.0,-6.888100756441419e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.43277555052191e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.933186083799228e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,7.33662091079168e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.933178807841614e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,0.0004711868241429,287.45654296875,294.1499938964844,288.1499938964844,287.0387268066406,288.8969421386719,288.1498718261719,287.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633325358443025e-09,0.0010051190620288,-0.0159850809723138,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7415743470191956,-0.0,-6.888100756441419e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.421493450645356e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.921305172611028e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,7.327845378313214e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.921297896653414e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0004706232575699,287.4543151855469,294.1499938964844,288.1499938964844,287.0336608886719,288.8902587890625,288.1498718261719,287.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7402918338775635,-0.0,-6.87162682311282e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.4107432232704e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.90998451015912e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.319484575418755e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.909977234201506e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,0.0004700862627942,287.4521179199219,294.1499938964844,288.1499938964844,287.0285949707031,288.8836975097656,288.14990234375,287.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7390662431716919,-0.0,-6.855947987105537e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.389825572725384e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.88795727607794e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,7.30321480659768e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.887950000120328e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.0004690413479693,287.44775390625,294.1499938964844,288.1499938964844,287.0184631347656,288.8706970214844,288.14990234375,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971002961385e-09,0.0010005410294979,-0.0145826693624258,0.0,0.0,0.0,-0.0077515682205557,60.0,0.7367180585861206,-0.0,-6.825491283279916e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.389825572725384e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.88795727607794e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,7.30321480659768e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.887950000120328e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.0004690413479693,287.44775390625,294.1499938964844,288.1499938964844,287.0184631347656,288.8706970214844,288.14990234375,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971002961385e-09,0.0010005410294979,-0.0145826693624258,0.0,0.0,0.0,-0.0077515682205557,60.0,0.7367180585861206,-0.0,-6.825491283279916e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.36874930630438e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.865761967375876e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,7.286821346497163e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.865755419014022e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0004679885460063,287.4434509277344,294.1499938964844,288.1499938964844,287.0083312988281,288.85797119140625,288.1499328613281,287.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7344362735748291,-0.0,-6.794872575710542e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.36874930630438e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.865761967375876e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,7.286821346497163e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.865755419014022e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0004679885460063,287.4434509277344,294.1499938964844,288.1499938964844,287.0083312988281,288.85797119140625,288.1499328613281,287.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7344362735748291,-0.0,-6.794872575710542e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,9.346836304757744e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.842686995398252e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,7.2697781433817e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.84267971944064e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0004668939509429,287.439208984375,294.1499938964844,288.1499938964844,286.9981994628906,288.84552001953125,288.1499328613281,287.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392134294623929e-09,0.0009959591552615,-0.0131789278239011,0.0,0.0,0.0,-0.0074859308078885,60.0,0.7321428656578064,-0.0,-6.763112736507537e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,9.346836304757744e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.842686995398252e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,7.2697781433817e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.84267971944064e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0004668939509429,287.439208984375,294.1499938964844,288.1499938964844,286.9981994628906,288.84552001953125,288.1499328613281,287.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392134294623929e-09,0.0009959591552615,-0.0131789278239011,0.0,0.0,0.0,-0.0074859308078885,60.0,0.7321428656578064,-0.0,-6.763112736507537e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.324084385298193e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.818727994570509e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,7.252082286868244e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.818720718612894e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004657574754673,287.4349975585937,294.1499938964844,288.1499938964844,286.9880676269531,288.83331298828125,288.14996337890625,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108559797406542e-09,0.0009935342241078,-0.0124360108748078,0.0,0.0,0.0,-0.0073453509248793,60.0,0.7298117280006409,-0.0,-6.730216739470053e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.324084385298193e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.818727994570509e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,7.252082286868244e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.818720718612894e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004657574754673,287.4349975585937,294.1499938964844,288.1499938964844,286.9880676269531,288.83331298828125,288.14996337890625,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108559797406542e-09,0.0009935342241078,-0.0124360108748078,0.0,0.0,0.0,-0.0073453509248793,60.0,0.7298117280006409,-0.0,-6.730216739470053e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.312442125519738e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.806467278394848e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.243026630021632e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.806460730032995e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004651758936233,287.43292236328125,294.1499938964844,288.1499938964844,286.9830017089844,288.8273010253906,288.14996337890625,287.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448319017516e-09,0.0009922934696078,-0.0120558347553014,0.0,0.0,0.0,-0.0072734127752482,60.0,0.7286298871040344,-0.0,-6.713413824854797e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.300691453972831e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.794093784876168e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,7.233887299662456e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.794086508918554e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004645889275707,287.4308776855469,294.1499938964844,288.1499938964844,286.9779357910156,288.82135009765625,288.14996337890625,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,-0.0072008091956377,60.0,0.727440595626831,-0.0,-6.696476617662483e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.277147182729097e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.769300231710076e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,7.215574441943318e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.769292955752462e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.0004634128417819,287.4267883300781,294.1499938964844,288.1499938964844,286.9678039550781,288.80963134765625,288.14996337890625,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523545538148711e-09,0.0009885317413136,-0.0109033100306987,0.0,0.0,0.0,-0.007055333815515,60.0,0.7250575423240662,-0.0,-6.6626050454488e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.277147182729097e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.769300231710076e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,7.215574441943318e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.769292955752462e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.0004634128417819,287.4267883300781,294.1499938964844,288.1499938964844,286.9678039550781,288.80963134765625,288.14996337890625,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523545538148711e-09,0.0009885317413136,-0.0109033100306987,0.0,0.0,0.0,-0.007055333815515,60.0,0.7250575423240662,-0.0,-6.6626050454488e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.2539623437915e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.744885028339922e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,7.197541708592325e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,9.74487847997807e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,0.0004622547130566,287.4227600097656,294.1499938964844,288.1499938964844,286.9576416015625,288.7981262207031,288.14996337890625,287.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345815742805826e-09,0.0009860607096925,-0.0101462136954069,0.0,0.0,0.0,-0.0069120815023779,60.0,0.7226952910423279,-0.0,-6.62933459238957e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.2539623437915e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.744885028339922e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,7.197541708592325e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,9.74487847997807e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,0.0004622547130566,287.4227600097656,294.1499938964844,288.1499938964844,286.9576416015625,288.7981262207031,288.14996337890625,287.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345815742805826e-09,0.0009860607096925,-0.0101462136954069,0.0,0.0,0.0,-0.0069120815023779,60.0,0.7226952910423279,-0.0,-6.62933459238957e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.23173429328017e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.721477545099332e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,7.180253305705264e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,9.72147099673748e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004611443728208,287.41876220703125,294.1499938964844,288.1499938964844,286.947509765625,288.786865234375,288.14996337890625,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836956160143,3.957537408894041e-09,0.0009836916578933,-0.0094203306362032,0.0,0.0,0.0,-0.0067747379653155,60.0,0.7203963994979858,-0.0,-6.597514357054024e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.23173429328017e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.721477545099332e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,7.180253305705264e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,9.72147099673748e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004611443728208,287.41876220703125,294.1499938964844,288.1499938964844,286.947509765625,288.786865234375,288.14996337890625,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836956160143,3.957537408894041e-09,0.0009836916578933,-0.0094203306362032,0.0,0.0,0.0,-0.0067747379653155,60.0,0.7203963994979858,-0.0,-6.597514357054024e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.21095852390863e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.699599468149243e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.164093403844163e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.699592919787392e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0004601065593305,287.4148254394531,294.1499938964844,288.1499938964844,286.9373474121094,288.7758178710937,288.1499938964844,287.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.6985901008534942e-09,0.0009814773220568,-0.008741850964725,0.0,0.0,0.0,-0.0066463663242757,60.0,0.7182080745697021,-0.0,-6.567842092408682e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.21095852390863e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.699599468149243e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.164093403844163e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.699592919787392e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0004601065593305,287.4148254394531,294.1499938964844,288.1499938964844,286.9373474121094,288.7758178710937,288.1499938964844,287.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.6985901008534942e-09,0.0009814773220568,-0.008741850964725,0.0,0.0,0.0,-0.0066463663242757,60.0,0.7182080745697021,-0.0,-6.567842092408682e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.201244392897934e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.689370199339464e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.156538049457595e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.689363650977612e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0004596213402692,287.41290283203125,294.1499938964844,288.1499938964844,286.9322814941406,288.7703857421875,288.1499938964844,287.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.5775171713936516e-09,0.0009804419241845,-0.008424618281424,0.0,0.0,0.0,-0.0065863449126482,60.0,0.7171640396118164,-0.0,-6.55399148286051e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.19201411306858e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.679649519966917e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,7.14935886207968e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.679642971605062e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0004591602482832,287.41094970703125,294.1499938964844,288.1499938964844,286.9271850585937,288.7649841308594,288.1499938964844,287.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462464981396351e-09,0.0009794579818844,-0.0081231584772467,0.0,0.0,0.0,-0.0065293083898723,60.0,0.716157078742981,-0.0,-6.54084288953527e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
