time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433620,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.175186278298496e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.661928925197572e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.136270869523287e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.66192237683572e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,0.000458319671452,287.4071350097656,294.1499938964844,288.1499938964844,286.9170227050781,288.75439453125,288.1499938964844,287.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252716762602858e-09,0.000977664371021,-0.0075735701248049,0.0,0.0,0.0,-0.0064253262244164,60.0,0.7142673134803772,-0.0,-6.51690683639572e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.175186278298496e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.661928925197572e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.136270869523287e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.66192237683572e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,0.000458319671452,287.4071350097656,294.1499938964844,288.1499938964844,286.9170227050781,288.75439453125,288.1499938964844,287.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252716762602858e-09,0.000977664371021,-0.0075735701248049,0.0,0.0,0.0,-0.0064253262244164,60.0,0.7142673134803772,-0.0,-6.51690683639572e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.16071658139117e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.646691614761949e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.125016418285668e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,9.646685066400096e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0004575968778226,287.4033508300781,294.1499938964844,288.1499938964844,286.9068603515625,288.74395751953125,288.1499938964844,287.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.0723468213977867e-09,0.0009761219262145,-0.0071009551174938,0.0,0.0,0.0,-0.0063359085470438,60.0,0.7125598192214966,-0.0,-6.496357940477537e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.16071658139117e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.646691614761949e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.125016418285668e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,9.646685066400096e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0004575968778226,287.4033508300781,294.1499938964844,288.1499938964844,286.9068603515625,288.74395751953125,288.1499938964844,287.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.0723468213977867e-09,0.0009761219262145,-0.0071009551174938,0.0,0.0,0.0,-0.0063359085470438,60.0,0.7125598192214966,-0.0,-6.496357940477537e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.14877382456325e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.634115122025833e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,7.11572720319964e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.63410857366398e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0004570003075059,287.39959716796875,294.1499938964844,288.1499938964844,286.8966979980469,288.7337341308594,288.1499938964844,287.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234616949480596e-09,0.000974848633632,-0.0067108338698744,0.0,0.0,0.0,-0.0062620993703603,60.0,0.7110501527786255,-0.0,-6.479420733285225e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.14877382456325e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.634115122025833e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,7.11572720319964e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.63410857366398e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0004570003075059,287.39959716796875,294.1499938964844,288.1499938964844,286.8966979980469,288.7337341308594,288.1499938964844,287.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234616949480596e-09,0.000974848633632,-0.0067108338698744,0.0,0.0,0.0,-0.0062620993703603,60.0,0.7110501527786255,-0.0,-6.479420733285225e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.139531175605951e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.62438207352534e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,7.108538557076827e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.624375525163488e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.0004565386334434,287.3959045410156,294.1499938964844,288.1499938964844,286.88653564453125,288.72369384765625,288.1499938964844,287.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808224319750252e-09,0.0009738631197251,-0.0064088772051036,0.0,0.0,0.0,-0.0062049706466495,60.0,0.7097485065460205,-0.0,-6.466326141207901e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.139531175605951e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.62438207352534e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,7.108538557076827e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.624375525163488e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.0004565386334434,287.3959045410156,294.1499938964844,288.1499938964844,286.88653564453125,288.72369384765625,288.1499938964844,287.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808224319750252e-09,0.0009738631197251,-0.0064088772051036,0.0,0.0,0.0,-0.0062049706466495,60.0,0.7097485065460205,-0.0,-6.466326141207901e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.13586700335145e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.620522905606776e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,7.105688564479351e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.620517084840684e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0004563555703498,287.3940734863281,294.1499938964844,288.1499938964844,286.8814392089844,288.71875,288.1499938964844,287.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723134897,-0.0062891407869756,0.0,0.0,0.0,-0.0061823171563446,60.0,0.7091796398162842,-0.0,-6.461137758151382e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.132936247624456e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.6174371719826e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,7.103409006958827e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.61743135121651e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,0.0004562092071864,287.39227294921875,294.1499938964844,288.1499938964844,286.8763427734375,288.7138366699219,288.1499938964844,287.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725976333550761e-09,0.0009731597383506,-0.0061933621764183,0.0,0.0,0.0,-0.006164195947349,60.0,0.7086639404296875,-0.0,-6.456988899117277e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.129260433837771e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.613566362531856e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,7.100549555616453e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.613559814170004e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0004560255911201,287.3886413574219,294.1499938964844,288.1499938964844,286.8661804199219,288.7041320800781,288.1499938964844,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680095034790497e-09,0.0009727673023007,-0.0060731386765837,0.0,0.0,0.0,-0.0061414502561092,60.0,0.7077957391738892,-0.0,-6.451782752492363e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.129260433837771e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.613566362531856e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,7.100549555616453e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.613559814170004e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0004560255911201,287.3886413574219,294.1499938964844,288.1499938964844,286.8661804199219,288.7041320800781,288.1499938964844,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680095034790497e-09,0.0009727673023007,-0.0060731386765837,0.0,0.0,0.0,-0.0061414502561092,60.0,0.7077957391738892,-0.0,-6.451782752492363e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.128486271947622e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.612750727683306e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,7.09994783392176e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.612744906917214e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,0.0004559869121294,287.38677978515625,294.1499938964844,288.1499938964844,286.8608703613281,288.6991271972656,288.1499938964844,287.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.6704096711682723e-09,0.0009726843563839,-0.0060477601364254,0.0,0.0,0.0,-0.0061366483569145,60.0,0.7074428796768188,-0.0,-6.450684253422878e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.128507372224703e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.612772555556148e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.099963841028512e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.612766734790056e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004559879598673,287.38507080078125,294.1499938964844,288.1499938964844,286.8559875488281,288.694580078125,288.1499938964844,287.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.6706290512379383e-09,0.0009726862190291,-0.006048334762454,0.0,0.0,0.0,-0.0061367568559944,60.0,0.7071641683578491,-0.0,-6.45070912241863e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.129881800618024e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.61421974352561e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.101032679202035e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.614213922759518e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0004560566158033,287.3815612792969,294.1499938964844,288.1483459472656,286.8450622558594,288.6852111816406,288.14990234375,287.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.6876763037364526e-09,0.000972831971012,-0.0060930037871003,0.0,0.0,0.0,-0.0061452081426978,60.0,0.7061954140663147,-0.0,-6.45264321974537e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.129881800618024e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.61421974352561e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.101032679202035e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.614213922759518e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0004560566158033,287.3815612792969,294.1499938964844,288.1483459472656,286.8450622558594,288.6852111816406,288.14990234375,287.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.6876763037364526e-09,0.000972831971012,-0.0060930037871003,0.0,0.0,0.0,-0.0061452081426978,60.0,0.7061954140663147,-0.0,-6.45264321974537e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.132289414992556e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.616754687158392e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.102904783096164e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.6167488663923e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0004561768728308,287.3780517578125,294.1499938964844,288.1434936523437,286.832763671875,288.6759033203125,288.1495361328125,287.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.717592595402607e-09,0.0009730877936817,-0.0061713946051895,0.0,0.0,0.0,-0.0061600385233759,60.0,0.7038339972496033,-0.0,-6.456037482394096e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.132289414992556e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.616754687158392e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.102904783096164e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.6167488663923e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0004561768728308,287.3780517578125,294.1499938964844,288.1434936523437,286.832763671875,288.6759033203125,288.1495361328125,287.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.717592595402607e-09,0.0009730877936817,-0.0061713946051895,0.0,0.0,0.0,-0.0061600385233759,60.0,0.7038339972496033,-0.0,-6.456037482394096e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.133859566645695e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.618408512324096e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,7.104125688783824e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.618402691558003e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0004562553076539,287.3763122558594,294.1499938964844,288.1399230957031,286.8260803222656,288.6712951660156,288.1491394042969,287.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574108056,2.7371156452460355e-09,0.0009732546750456,-0.0062225512228906,0.0,0.0,0.0,-0.0061697168275713,60.0,0.7018677592277527,-0.0,-6.458252954644196e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.135686559602618e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.620332275517284e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.105547410901636e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.620326454751194e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0004563465772662,287.3746032714844,294.1499938964844,288.1356506347656,286.8191223144531,288.6666564941406,288.1485595703125,287.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734517661854,2.7598423546493223e-09,0.0009734490304253,-0.0062821023166179,0.0,0.0,0.0,-0.0061809835024178,60.0,0.699425220489502,-0.0,-6.46083293531774e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.140036127064376e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.624912490835412e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,7.10893000359647e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.624907397665083e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0004565638373605,287.3711853027344,294.1499938964844,288.12506103515625,286.8042297363281,288.65740966796875,288.14678955078125,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239101484417,0.0,0.0,0.0,-0.006207812577486,60.0,0.6932907700538635,-0.0,-6.46697841943933e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.140036127064376e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.624912490835412e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,7.10893000359647e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.624907397665083e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0004565638373605,287.3711853027344,294.1499938964844,288.12506103515625,286.8042297363281,288.65740966796875,288.14678955078125,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239101484417,0.0,0.0,0.0,-0.006207812577486,60.0,0.6932907700538635,-0.0,-6.46697841943933e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.145333024207504e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.630490239942446e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.11304965079762e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.630485146772116e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0004568284493871,287.3677978515625,294.1499938964844,288.11187744140625,286.7882385253906,288.6481018066406,288.1439208984375,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879879890116399e-09,0.0009744754643179,-0.0065966369584202,0.0,0.0,0.0,-0.0062404912896454,60.0,0.6853182911872864,-0.0,-6.474466829331504e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.145333024207504e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.630490239942446e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.11304965079762e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.630485146772116e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0004568284493871,287.3677978515625,294.1499938964844,288.11187744140625,286.7882385253906,288.6481018066406,288.1439208984375,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879879890116399e-09,0.0009744754643179,-0.0065966369584202,0.0,0.0,0.0,-0.0062404912896454,60.0,0.6853182911872864,-0.0,-6.474466829331504e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.151463018497452e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.63694546953775e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,7.117817585822195e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.63693964877166e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004571346216835,287.36444091796875,294.1499938964844,288.0963134765625,286.7712097167969,288.6387023925781,288.13995361328125,287.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.9561779690823187e-09,0.0009751278557814,-0.0067965607158839,0.0,0.0,0.0,-0.0062783155590295,60.0,0.6759137511253357,-0.0,-6.483141135049665e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.151463018497452e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.63694546953775e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,7.117817585822195e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.63693964877166e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004571346216835,287.36444091796875,294.1499938964844,288.0963134765625,286.7712097167969,288.6387023925781,288.13995361328125,287.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.9561779690823187e-09,0.0009751278557814,-0.0067965607158839,0.0,0.0,0.0,-0.0062783155590295,60.0,0.6759137511253357,-0.0,-6.483141135049665e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.158447937807068e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.644300735089928e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.123249815776944e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.644295641919598e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0004574835475068,287.36114501953125,294.1499938964844,288.07861328125,286.7532043457031,288.629150390625,288.1344299316406,287.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.0431324127278003e-09,0.0009758714004419,-0.0070244055241346,0.0,0.0,0.0,-0.0063214222900569,60.0,0.6648918986320496,-0.0,-6.493033311016917e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.158447937807068e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.644300735089928e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.123249815776944e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.644295641919598e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0004574835475068,287.36114501953125,294.1499938964844,288.07861328125,286.7532043457031,288.629150390625,288.1344299316406,287.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.0431324127278003e-09,0.0009758714004419,-0.0070244055241346,0.0,0.0,0.0,-0.0063214222900569,60.0,0.6648918986320496,-0.0,-6.493033311016917e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.162231435766444e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.648285049479456e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.12619221303612e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.648279228713363e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004576725477818,287.3594970703125,294.1499938964844,288.06903076171875,286.7438659667969,288.6242980957031,288.131103515625,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762772824615,3.090232736369103e-09,0.0009762741974554,-0.0071478215977549,0.0,0.0,0.0,-0.0063447719439864,60.0,0.6588953733444214,-0.0,-6.498394355958227e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.166204108623788e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.652467997511847e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,7.129282312234864e-05,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.652462176745756e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0004578709776978,287.3578796386719,294.1499938964844,288.0589904785156,286.7343139648437,288.6194152832031,288.1273498535156,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767002193257,3.13968806509024e-09,0.000976697076112,-0.0072774072177708,0.0,0.0,0.0,-0.0063692894764244,60.0,0.6525812149047852,-0.0,-6.50402611768186e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.174692240776494e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.661405783845112e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.135883788578212e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.661400690674782e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0004582949622999,287.3546447753906,294.1499938964844,288.0375671386719,286.71466064453125,288.6095275878906,288.1185913085937,287.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776040678843,3.245369750715099e-09,0.0009776008082553,-0.0075543201528489,0.0,0.0,0.0,-0.0064216805621981,60.0,0.639112114906311,-0.0,-6.516069106510258e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.174692240776494e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.661405783845112e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.135883788578212e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.661400690674782e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0004582949622999,287.3546447753906,294.1499938964844,288.0375671386719,286.71466064453125,288.6095275878906,288.1185913085937,287.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776040678843,3.245369750715099e-09,0.0009776008082553,-0.0075543201528489,0.0,0.0,0.0,-0.0064216805621981,60.0,0.639112114906311,-0.0,-6.516069106510258e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.180064080283046e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.66706284089014e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.140062371036038e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.66705774771981e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0004585633287206,287.35272216796875,294.1499938964844,288.02398681640625,286.7025451660156,288.6034851074219,288.1123962402344,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781760163605,3.3122604659041603e-09,0.0009781727567315,-0.0077295899391174,0.0,0.0,0.0,-0.0064548407681286,60.0,0.6304625868797302,-0.0,-6.52369749332138e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.183784277411178e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.670980944065376e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.142955291783437e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.670975123299286e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,0.000458749156678,287.3514404296875,294.1499938964844,288.0146484375,286.6943054199219,288.5993957519531,288.1079406738281,287.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785721777006,3.358583633428225e-09,0.0009785689180716,-0.0078509673476219,0.0,0.0,0.0,-0.0064778053201735,60.0,0.6245225071907043,-0.0,-6.528983220732698e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.193485311698169e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.681195660959928e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.150500459829345e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.6811905677896e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004592337063513,287.3482666015625,294.1499938964844,287.9903869628906,286.6733703613281,288.5889892578125,288.09503173828125,287.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479372789882973e-09,0.0009796017548069,-0.0081674614921212,0.0,0.0,0.0,-0.0065376861020922,60.0,0.6088812947273254,-0.0,-6.542774855233803e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.193485311698169e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.681195660959928e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.150500459829345e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.6811905677896e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004592337063513,287.3482666015625,294.1499938964844,287.9903869628906,286.6733703613281,288.5889892578125,288.09503173828125,287.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479372789882973e-09,0.0009796017548069,-0.0081674614921212,0.0,0.0,0.0,-0.0065376861020922,60.0,0.6088812947273254,-0.0,-6.542774855233803e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.203615627484396e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.691863670013844e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.158379594329745e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.691858576843516e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004597397637553,287.3451232910156,294.1499938964844,287.9649963378906,286.6518859863281,288.5783386230469,288.08038330078125,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055241015020556e-09,0.0009806804591789,-0.0084980027750134,0.0,0.0,0.0,-0.0066002244129776,60.0,0.5925493240356445,-0.0,-6.557193898970581e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.203615627484396e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.691863670013844e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.158379594329745e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.691858576843516e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004597397637553,287.3451232910156,294.1499938964844,287.9649963378906,286.6518859863281,288.5783386230469,288.08038330078125,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055241015020556e-09,0.0009806804591789,-0.0084980027750134,0.0,0.0,0.0,-0.0066002244129776,60.0,0.5925493240356445,-0.0,-6.557193898970581e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.208841220242904e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.697366476757452e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,7.162443944253027e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.697361383587122e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0004600007960107,287.34356689453125,294.1499938964844,287.9519348144531,286.6409912109375,288.5729064941406,288.0721435546875,287.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.670593828886126e-09,0.0009812369244173,-0.0086684972047805,0.0,0.0,0.0,-0.0066324826329946,60.0,0.5840548872947693,-0.0,-6.56463825521314e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
