time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435960,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.214139572577552e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.702945681056008e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.166565046645701e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.702940587885678e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.000460265437141,287.342041015625,294.1499938964844,287.93865966796875,286.6299743652344,288.5674133300781,288.0634460449219,287.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736572828927365e-09,0.0009818010730668,-0.008841373026371,0.0,0.0,0.0,-0.0066651911474764,60.0,0.5754225850105286,-0.0,-6.572190613951534e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.224941459251568e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.71432018559426e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.174965867307037e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.714315092423932e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.0004608050221577,287.3389587402344,294.1499938964844,287.91162109375,286.60772705078125,288.55615234375,288.0445251464844,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871085674234109e-09,0.0009829513728618,-0.009193817153573,0.0,0.0,0.0,-0.0067318752408027,60.0,0.5577493906021118,-0.0,-6.587600864804699e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.224941459251568e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.71432018559426e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.174965867307037e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.714315092423932e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.0004608050221577,287.3389587402344,294.1499938964844,287.91162109375,286.60772705078125,288.55615234375,288.0445251464844,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871085674234109e-09,0.0009829513728618,-0.009193817153573,0.0,0.0,0.0,-0.0067318752408027,60.0,0.5577493906021118,-0.0,-6.587600864804699e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.23592087929137e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.725881682243198e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,7.183505658758804e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.72587731666863e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0004613534547388,287.3359375,294.1499938964844,287.88409423828125,286.5852355957031,288.5446472167969,288.0238342285156,287.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5396566390991211,-0.0,-6.60328325352566e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.23592087929137e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.725881682243198e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,7.183505658758804e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.72587731666863e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0004613534547388,287.3359375,294.1499938964844,287.88409423828125,286.5852355957031,288.5446472167969,288.0238342285156,287.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5396566390991211,-0.0,-6.60328325352566e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.247003617929296e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.737552318256348e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.192124758148566e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.737547225086018e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,0.0004619070678018,287.3329467773437,294.1499938964844,287.8562316894531,286.56256103515625,288.5328063964844,288.0011901855469,287.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5212246775627136,-0.0,-6.619131909246789e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.247003617929296e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.737552318256348e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.192124758148566e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.737547225086018e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,0.0004619070678018,287.3329467773437,294.1499938964844,287.8562316894531,286.56256103515625,288.5328063964844,288.0011901855469,287.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5212246775627136,-0.0,-6.619131909246789e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.25810818444006e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.749246237333864e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.200762047432363e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.749241144163534e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004624617577064,287.3299865722656,294.1499938964844,287.82830810546875,286.5398254394531,288.52069091796875,287.9768981933594,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113064301209e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.5026258230209351,-0.0,-6.635031724044893e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.25810818444006e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.749246237333864e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.200762047432363e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.749241144163534e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004624617577064,287.3299865722656,294.1499938964844,287.82830810546875,286.5398254394531,288.52069091796875,287.9768981933594,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113064301209e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.5026258230209351,-0.0,-6.635031724044893e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.263656102120876e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.755088103702292e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,7.205076690297574e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.755083010531962e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.00046273888438,287.3284912109375,294.1499938964844,287.8143615722656,286.5284729003906,288.5145263671875,287.9642333984375,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4932982921600342,-0.0,-6.642981276172577e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.269179281545804e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.76090450421907e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,7.209372415672988e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.76089941104874e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0004630147886928,287.3270263671875,294.1499938964844,287.80047607421875,286.5171203613281,288.5082702636719,287.95123291015625,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4839814305305481,-0.0,-6.650901696048096e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.280149970436467e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.772456542123108e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.21790493116714e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.77245217654854e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0004635627847164,287.3241271972656,294.1499938964844,287.77294921875,286.4945068359375,288.4955749511719,287.9244689941406,287.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4654317200183868,-0.0,-6.666646612529803e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.280149970436467e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.772456542123108e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.21790493116714e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.77245217654854e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0004635627847164,287.3241271972656,294.1499938964844,287.77294921875,286.4945068359375,288.4955749511719,287.9244689941406,287.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4654317200183868,-0.0,-6.666646612529803e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.287526336265728e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.780224354472011e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,7.223642751341686e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.780219988897444e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0004639312683138,287.3221740722656,294.1499938964844,287.7545166015625,286.4792175292969,288.4867858886719,287.9057006835937,287.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.452939510345459,-0.0,-6.677244357433666e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.290966409025714e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.783846326172352e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,7.226318120956421e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.783841960597783e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004641030973289,287.3212585449219,294.1499938964844,287.7459716796875,286.4720764160156,288.4826354980469,287.89678955078125,287.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4471063315868377,-0.0,-6.68218902433182e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.301555110141636e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.79499745881185e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.234553777379915e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.79499309323728e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004646320303436,287.3184509277344,294.1499938964844,287.7196960449219,286.449951171875,288.46942138671875,287.86846923828125,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,-0.0072048562578856,60.0,0.4291597604751587,-0.0,-6.697421639501044e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.301555110141636e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.79499745881185e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.234553777379915e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.79499309323728e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004646320303436,287.3184509277344,294.1499938964844,287.7196960449219,286.449951171875,288.46942138671875,287.86846923828125,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,-0.0072048562578856,60.0,0.4291597604751587,-0.0,-6.697421639501044e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.311841131420806e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.805828449316324e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.24255369277671e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.805824083741754e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004651458293665,287.3156433105469,294.1499938964844,287.6943664550781,286.42822265625,288.4559936523437,287.83984375,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532578039190875e-09,0.0009922052267938,-0.0120291374623775,0.0,0.0,0.0,-0.0072683556936681,60.0,0.4116992354393005,-0.0,-6.712235034456171e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.311841131420806e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.805828449316324e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.24255369277671e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.805824083741754e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004651458293665,287.3156433105469,294.1499938964844,287.6943664550781,286.42822265625,288.4559936523437,287.83984375,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532578039190875e-09,0.0009922052267938,-0.0120291374623775,0.0,0.0,0.0,-0.0072683556936681,60.0,0.4116992354393005,-0.0,-6.712235034456171e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.316851355833931e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.811104246182369e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.246449968079105e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.8110998806078e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0004653960932046,287.3142395019531,294.1499938964844,287.6820983886719,286.4175109863281,288.4491882324219,287.82550048828125,287.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992849163711,60.0,0.4032274782657623,-0.0,-6.719455569736965e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.32173861656338e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.81625125859864e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.250251655932516e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.816246893024072e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.0004656402452383,287.3128662109375,294.1499938964844,287.670166015625,286.4069519042969,288.4423217773437,287.8111877441406,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3949243724346161,-0.0,-6.726504153675705e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.33109040488489e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.826098539633676e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.257525430759415e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.826094174059108e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,0.0004661073617171,287.31011962890625,294.1499938964844,287.6473083496094,286.3862609863281,288.4284973144531,287.7828063964844,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3789317905902862,-0.0,-6.739999491855998e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.33109040488489e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.826098539633676e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.257525430759415e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.826094174059108e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,0.0004661073617171,287.31011962890625,294.1499938964844,287.6473083496094,286.3862609863281,288.4284973144531,287.7828063964844,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3789317905902862,-0.0,-6.739999491855998e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.339789539808407e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.835258970269932e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.264290616149083e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.835254604695363e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0004665419110096,287.30743408203125,294.1499938964844,287.6260070800781,286.3662414550781,288.4145202636719,287.75506591796875,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3638748526573181,-0.0,-6.75256472959518e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.339789539808407e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.835258970269932e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.264290616149083e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.835254604695363e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0004665419110096,287.30743408203125,294.1499938964844,287.6260070800781,286.3662414550781,288.4145202636719,287.75506591796875,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3638748526573181,-0.0,-6.75256472959518e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.34764539124444e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.84353173407726e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.270400965353474e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.843527368502691e-05,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.0004669343179557,287.30474853515625,294.1499938964844,287.6064758300781,286.3469543457031,288.400390625,287.7282409667969,287.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3498850166797638,-0.0,-6.763922044683568e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.34764539124444e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.84353173407726e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.270400965353474e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.843527368502691e-05,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.0004669343179557,287.30474853515625,294.1499938964844,287.6064758300781,286.3469543457031,288.400390625,287.7282409667969,287.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3498850166797638,-0.0,-6.763922044683568e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.354476787848398e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.850725473370404e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.275713869603351e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.850721107795836e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0004672755603678,287.3021240234375,294.1499938964844,287.5888977050781,286.3285217285156,288.3861999511719,287.70263671875,287.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3371064960956573,-0.0,-6.773804983595255e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.354476787848398e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.850725473370404e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.275713869603351e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.850721107795836e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0004672755603678,287.3021240234375,294.1499938964844,287.5888977050781,286.3285217285156,288.3861999511719,287.70263671875,287.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3371064960956573,-0.0,-6.773804983595255e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.35745847527869e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.853865776676685e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.278033444890752e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.853861411102116e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,0.0004674245137721,287.3008117675781,294.1499938964844,287.5809020996094,286.3196716308594,288.37908935546875,287.6903686523437,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3312119841575622,-0.0,-6.778120820172262e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.3601098342333e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.856656834017484e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,7.280095451278612e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.856653196038678e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.0004675569362007,287.29949951171875,294.1499938964844,287.573486328125,286.31103515625,288.3719787597656,287.67852783203125,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3256792426109314,-0.0,-6.781958461488102e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.364324796479195e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.8610958957579e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.283373270183802e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.86109153018333e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.000467767502414,287.29693603515625,294.1499938964844,287.5604553222656,286.2945861816406,288.3577575683594,287.6562194824219,287.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3157530725002289,-0.0,-6.78806060250281e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.364324796479195e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.8610958957579e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.283373270183802e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.86109153018333e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.000467767502414,287.29693603515625,294.1499938964844,287.5604553222656,286.2945861816406,288.3577575683594,287.6562194824219,287.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3157530725002289,-0.0,-6.78806060250281e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.366503945784645e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.863390005193652e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.285067840712145e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.863385639619082e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004678763507399,287.29498291015625,294.1499938964844,287.5522766113281,286.2828369140625,288.34698486328125,287.6405334472656,287.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121359050273,0.0,0.0,0.0,-0.0076057505793869,60.0,0.3092603683471679,-0.0,-6.791214701706849e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.366997983306646e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.863910963758826e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,7.285452738869935e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.863906598184258e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004679010307881,287.2944030761719,294.1499938964844,287.54998779296875,286.2792663574219,288.34356689453125,287.63580322265625,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984035354928e-09,0.0009980777977034,-0.0138282347470521,0.0,0.0,0.0,-0.0076087969355285,60.0,0.3074057102203369,-0.0,-6.79193021824176e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.36855940381065e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.86555460258387e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.286667096195742e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.865550237009302e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0004679790290538,287.2918701171875,294.1499938964844,287.5417785644531,286.2650451660156,288.3294982910156,287.6176147460937,287.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.65937696705987e-09,0.0009982435731217,-0.01387903932482,0.0,0.0,0.0,-0.0076184109784662,60.0,0.3007011413574219,-0.0,-6.79418761251327e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.36855940381065e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.86555460258387e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.286667096195742e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.865550237009302e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0004679790290538,287.2918701171875,294.1499938964844,287.5417785644531,286.2650451660156,288.3294982910156,287.6176147460937,287.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.65937696705987e-09,0.0009982435731217,-0.01387903932482,0.0,0.0,0.0,-0.0076184109784662,60.0,0.3007011413574219,-0.0,-6.79418761251327e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.36968281166628e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.866736945696176e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.287540211109444e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.866733307717368e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004680351121351,287.2893981933594,294.1499938964844,287.5351867675781,286.25177001953125,288.3155212402344,287.6017150878906,287.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312486464965e-09,0.0009983627824112,-0.0139155462384223,0.0,0.0,0.0,-0.0076253195293247,60.0,0.2953445613384247,-0.0,-6.79580978157901e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.36968281166628e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.866736945696176e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.287540211109444e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.866733307717368e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004680351121351,287.2893981933594,294.1499938964844,287.5351867675781,286.25177001953125,288.3155212402344,287.6017150878906,287.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312486464965e-09,0.0009983627824112,-0.0139155462384223,0.0,0.0,0.0,-0.0076253195293247,60.0,0.2953445613384247,-0.0,-6.79580978157901e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
