time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438300,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.370081534143536e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.867157496046276e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.287850166903809e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.867153130471706e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0004680550482589,287.2881774902344,294.1499938964844,287.5325012207031,286.2455139160156,288.30859375,287.5945129394531,287.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2930642366409302,-0.0,-6.796385321194975e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.3703594757244e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.867449989542364e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,7.28806626284495e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.867445623967797e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0004680689307861,287.2869567871094,294.1499938964844,287.5301513671875,286.23944091796875,288.3017272949219,287.5878295898437,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2910545170307159,-0.0,-6.796785356755208e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.370576299261302e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.867677727015688e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.288235065061599e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.867674089036882e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.000468079757411,287.2845458984375,294.1499938964844,287.52655029296875,286.2279052734375,288.2880859375,287.5758972167969,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2877823710441589,-0.0,-6.797093021759792e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.370576299261302e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.867677727015688e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.288235065061599e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.867674089036882e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.000468079757411,287.2845458984375,294.1499938964844,287.52655029296875,286.2279052734375,288.2880859375,287.5758972167969,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2877823710441589,-0.0,-6.797093021759792e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.370363841298968e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.867454355116934e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.288069900823757e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.867450717138126e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004680691636167,287.2821655273437,294.1499938964844,287.52423095703125,286.2171325683594,288.2746276855469,287.5658264160156,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2854504585266113,-0.0,-6.796778961870586e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.370363841298968e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.867454355116934e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.288069900823757e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.867450717138126e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004680691636167,287.2821655273437,294.1499938964844,287.52423095703125,286.2171325683594,288.2746276855469,287.5658264160156,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2854504585266113,-0.0,-6.796778961870586e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.36971337068826e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.86676968750544e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.287564221769571e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.86676532193087e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004680366546381,287.2798156738281,294.1499938964844,287.5231018066406,286.20703125,288.2613830566406,287.557373046875,287.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2839340269565582,-0.0,-6.795828966232875e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.36971337068826e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.86676968750544e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.287564221769571e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.86676532193087e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004680366546381,287.2798156738281,294.1499938964844,287.5231018066406,286.20703125,288.2613830566406,287.557373046875,287.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2839340269565582,-0.0,-6.795828966232875e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.368638711748643e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.865637548500672e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.286728214239702e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.865633910521864e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0004679829871747,287.2774963378906,294.1499938964844,287.5230407714844,286.1975402832031,288.2483825683594,287.550537109375,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.0138807548210024,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2832108736038208,-0.0,-6.794263640585997e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.368638711748643e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.865637548500672e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.286728214239702e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.865633910521864e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0004679829871747,287.2774963378906,294.1499938964844,287.5230407714844,286.1975402832031,288.2483825683594,287.550537109375,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.0138807548210024,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2832108736038208,-0.0,-6.794263640585997e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.367945312988012e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.864907042356208e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.286188338184729e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.8649034043774e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004679483245126,287.2763366699219,294.1499938964844,287.5233764648437,286.1929931640625,288.2419738769531,287.5477294921875,287.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2831288278102875,-0.0,-6.793254669901216e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.367141319671646e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.864060848485678e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,7.285563333425671e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.86405648291111e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004679081903304,287.27520751953125,294.1499938964844,287.52392578125,286.1885681152344,288.2356262207031,287.5452880859375,287.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2832038998603821,-0.0,-6.792085827100891e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.36520445975475e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.86202066997066e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.284056482603773e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.862017031991854e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004678114200942,287.27294921875,294.1499938964844,287.5256652832031,286.1800537109375,288.2231140136719,287.5413818359375,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2838017344474792,-0.0,-6.78927065678181e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.36520445975475e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.86202066997066e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.284056482603773e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.862017031991854e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004678114200942,287.27294921875,294.1499938964844,287.5256652832031,286.1800537109375,288.2231140136719,287.5413818359375,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2838017344474792,-0.0,-6.78927065678181e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.363278513774276e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.859992860583588e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,7.282558362931013e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.85998922260478e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0004677152319345,287.2710876464844,294.1499938964844,287.5276794433594,286.1732177734375,288.2127990722656,287.5390319824219,287.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2847044765949249,-0.0,-6.786473960573859e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.362873970530929e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.859566489467396e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,7.28224404156208e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.85956285148859e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0004676950047723,287.2707214355469,294.1499938964844,287.5281066894531,286.17193603515625,288.2108764648437,287.5386962890625,287.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2849178314208984,-0.0,-6.785886341731384e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.360124386148529e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.856671385932714e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.280105637619272e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.856667747953908e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0004675576637964,287.2685546875,294.1499938964844,287.5311889648437,286.16412353515625,288.1988830566406,287.5370483398437,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022940278053,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2864745855331421,-0.0,-6.78189522318462e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.360124386148529e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.856671385932714e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.280105637619272e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.856667747953908e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0004675576637964,287.2685546875,294.1499938964844,287.5311889648437,286.16412353515625,288.1988830566406,287.5370483398437,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022940278053,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2864745855331421,-0.0,-6.78189522318462e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.356971713714302e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.8533506388776e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.27765291230753e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.853347000898792e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0004674001829698,287.2663879394531,294.1499938964844,287.53472900390625,286.1565246582031,288.1871643066406,287.5364074707031,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.2884126901626587,-0.0,-6.777321459594532e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.356971713714302e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.8533506388776e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.27765291230753e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.853347000898792e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0004674001829698,287.2663879394531,294.1499938964844,287.53472900390625,286.1565246582031,288.1871643066406,287.5364074707031,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.2884126901626587,-0.0,-6.777321459594532e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.35525240493007e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.85153965302743e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,7.276315591298044e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.851536015048624e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004673142684623,287.26531982421875,294.1499938964844,287.5366516113281,286.1528015136719,288.1814270019531,287.53643798828125,287.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2895008325576782,-0.0,-6.774827454592014e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.353427594760431e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.849618800217286e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.274896051967517e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.84961516223848e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,0.0004672231443691,287.2642517089844,294.1499938964844,287.5386657714844,286.14910888671875,288.1757507324219,287.5366516113281,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2906505167484283,-0.0,-6.772182103986779e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.349494212074204e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.845476597547532e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,7.271836511790752e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.845472959568724e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.0004670266644097,287.2621459960937,294.1499938964844,287.5428466796875,286.1417541503906,288.16461181640625,287.53759765625,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.4211386490976565e-09,0.0009962065378203,-0.0132549135014414,0.0,0.0,0.0,-0.0075003067031502,60.0,0.2930866777896881,-0.0,-6.766482130160513e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.349494212074204e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.845476597547532e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,7.271836511790752e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.845472959568724e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.0004670266644097,287.2621459960937,294.1499938964844,287.5428466796875,286.1417541503906,288.16461181640625,287.53759765625,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.4211386490976565e-09,0.0009962065378203,-0.0132549135014414,0.0,0.0,0.0,-0.0075003067031502,60.0,0.2930866777896881,-0.0,-6.766482130160513e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.345196303911508e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.840950224315748e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,7.268493936862797e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.840947313932702e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,0.0004668119654525,287.26007080078125,294.1499938964844,287.5471496582031,286.13446044921875,288.1537170410156,287.53912353515625,287.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145101040601,0.0,0.0,0.0,-0.0074737383984029,60.0,0.295658141374588,-0.0,-6.760257065252517e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.345196303911508e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.840950224315748e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,7.268493936862797e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.840947313932702e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,0.0004668119654525,287.26007080078125,294.1499938964844,287.5471496582031,286.13446044921875,288.1537170410156,287.53912353515625,287.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145101040601,0.0,0.0,0.0,-0.0074737383984029,60.0,0.295658141374588,-0.0,-6.760257065252517e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.340556425740942e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.836064418777823e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.264885061886162e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.836061508394778e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0004665802116505,287.2580261230469,294.1499938964844,287.551513671875,286.1270751953125,288.14306640625,287.5411376953125,287.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2982854545116424,-0.0,-6.753540304771377e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.340556425740942e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.836064418777823e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.264885061886162e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.836061508394778e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0004665802116505,287.2580261230469,294.1499938964844,287.551513671875,286.1270751953125,288.14306640625,287.5411376953125,287.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2982854545116424,-0.0,-6.753540304771377e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.33560513658449e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.8308504675515e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,7.261033897520974e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.830846829572693e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,0.0004663328581955,287.2560119628906,294.1499938964844,287.5557556152344,286.1195678710937,288.1326904296875,287.5435485839844,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.3008893728256225,-0.0,-6.746376612909445e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.33560513658449e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.8308504675515e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,7.261033897520974e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.830846829572693e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,0.0004663328581955,287.2560119628906,294.1499938964844,287.5557556152344,286.1195678710937,288.1326904296875,287.5435485839844,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.3008893728256225,-0.0,-6.746376612909445e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.333022899227215e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.828130714595318e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.259025005623698e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.828127076616512e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,0.0004662038700189,287.2550048828125,294.1499938964844,287.5578308105469,286.1157531738281,288.1275939941406,287.5448913574219,287.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.012716831639409,0.0,0.0,0.0,-0.0073984866030514,60.0,0.3021546602249145,-0.0,-6.74264200029029e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,9.330376633442938e-05,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.825344750424848e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,7.256967364810407e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.82534111244604e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,0.0004660717095248,287.2539978027344,294.1499938964844,287.559814453125,286.1118469238281,288.1225891113281,287.5462646484375,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.3033828437328338,-0.0,-6.738816438200956e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.32491893763654e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.819596743909642e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,7.252721843542531e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.819593105930836e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0004657990648411,287.2520446777344,294.1499938964844,287.56353759765625,286.1038818359375,288.1127014160156,287.5491638183594,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.3056952655315399,-0.0,-6.730929413834019e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.32491893763654e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.819596743909642e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,7.252721843542531e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.819593105930836e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0004657990648411,287.2520446777344,294.1499938964844,287.56353759765625,286.1038818359375,288.1127014160156,287.5491638183594,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.3056952655315399,-0.0,-6.730929413834019e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.319730452261864e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.814133227337152e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,7.248686597449705e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.814129589358345e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,0.0004655398952309,287.2502746582031,294.1499938964844,287.56658935546875,286.0962219238281,288.1038513183594,287.5518798828125,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.3075877428054809,-0.0,-6.723436740685429e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.319273522123694e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.813651558943091e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,7.248330803122371e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.813648648560049e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,0.0004655170487239,287.2501220703125,294.1499938964844,287.5668334960937,286.0955505371094,288.10308837890625,287.5521240234375,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.3077403903007507,-0.0,-6.722776646483909e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,9.313492046203464e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.807563037611544e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,7.243834261316806e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.807560127228498e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.0004652282514143,287.2481994628906,294.1499938964844,287.569580078125,286.0868225097656,288.0937194824219,287.5550537109375,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.3094428777694702,-0.0,-6.714432743137877e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,9.313492046203464e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.807563037611544e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,7.243834261316806e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.807560127228498e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.0004652282514143,287.2481994628906,294.1499938964844,287.569580078125,286.0868225097656,288.0937194824219,287.5550537109375,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.3094428777694702,-0.0,-6.714432743137877e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.30762616917491e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.801386477192864e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,7.239271508296952e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.801382839214055e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,0.0004649352340493,287.246337890625,294.1499938964844,287.5716247558594,286.0776062011719,288.0845642089844,287.55780029296875,287.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3107197880744934,-0.0,-6.705972310783181e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
