time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440640,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.30762616917491e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.801386477192864e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,7.239271508296952e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.801382839214055e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,0.0004649352340493,287.246337890625,294.1499938964844,287.5716247558594,286.0776062011719,288.0845642089844,287.55780029296875,287.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3107197880744934,-0.0,-6.705972310783181e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.304678678745404e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,9.798282553674652e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.236979581648484e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.798278915695846e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.000464787997771,287.24542236328125,294.1499938964844,287.5723571777344,286.0727844238281,288.0800476074219,287.55908203125,287.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.3111712634563446,-0.0,-6.701723265223336e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.301729005528614e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.795176447369158e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,7.234685472212732e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.795172809390353e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0004646406741812,287.2444763183594,294.1499938964844,287.5729064941406,286.0678100585937,288.0755920410156,287.560302734375,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.3114924430847168,-0.0,-6.697472798578019e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.295850031776354e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,9.78898533503525e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,7.230112532852218e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.788982424652204e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0004643469874281,287.24267578125,294.1499938964844,287.5732727050781,286.0574035644531,288.0668029785156,287.5624389648437,287.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.3116989433765411,-0.0,-6.689003839710497e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.295850031776354e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,9.78898533503525e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,7.230112532852218e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.788982424652204e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0004643469874281,287.24267578125,294.1499938964844,287.5732727050781,286.0574035644531,288.0668029785156,287.5624389648437,287.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.3116989433765411,-0.0,-6.689003839710497e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,9.290029993280768e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.78285606834106e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,7.225585432024673e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,9.782853157958016e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,0.0004640562692657,287.2408752441406,294.1499938964844,287.5726318359375,286.0462951660156,288.05816650390625,287.56414794921875,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.3112775087356567,-0.0,-6.680625830313147e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,9.290029993280768e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.78285606834106e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,7.225585432024673e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,9.782853157958016e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,0.0004640562692657,287.2408752441406,294.1499938964844,287.5726318359375,286.0462951660156,288.05816650390625,287.56414794921875,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.3112775087356567,-0.0,-6.680625830313147e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,9.284313273383304e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.776836668606848e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.221139094326645e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.776833758223802e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.0004637707315851,287.2391052246094,294.1499938964844,287.5708312988281,286.034423828125,288.0496826171875,287.5653076171875,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3101199567317962,-0.0,-6.67240200868946e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,9.284313273383304e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.776836668606848e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.221139094326645e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.776833758223802e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.0004637707315851,287.2391052246094,294.1499938964844,287.5708312988281,286.034423828125,288.0496826171875,287.5653076171875,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3101199567317962,-0.0,-6.67240200868946e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.27872970351018e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.770956967258826e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,7.2167968028225e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.77095405687578e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,0.0004634918295778,287.23736572265625,294.1499938964844,287.5678100585937,286.021728515625,288.0412902832031,287.5658569335937,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.3081758916378021,-0.0,-6.664374296860842e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.27872970351018e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.770956967258826e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,7.2167968028225e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.77095405687578e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,0.0004634918295778,287.23736572265625,294.1499938964844,287.5678100585937,286.021728515625,288.0412902832031,287.5658569335937,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.3081758916378021,-0.0,-6.664374296860842e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.275996853830291e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,9.768078598426656e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.214670768007636e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.768075688043608e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.0004633553035091,287.23651123046875,294.1499938964844,287.5657653808594,286.0150146484375,288.037109375,287.5658569335937,287.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.3068691492080688,-0.0,-6.660447127160296e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.273309115087612e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.765248250914738e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,7.212580385385081e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.765245340531692e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,0.0004632210475392,287.23565673828125,294.1499938964844,287.5633850097656,286.0080871582031,288.032958984375,287.565673828125,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.3053347170352936,-0.0,-6.656584616848704e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.268075518775731e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,9.759737440617756e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,7.208510214695707e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,9.75973453023471e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0004629596369341,287.23394775390625,294.1499938964844,287.5574951171875,285.9934997558594,288.02471923828125,287.5646667480469,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.3015420734882355,-0.0,-6.64906920633257e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.268075518775731e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,9.759737440617756e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,7.208510214695707e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,9.75973453023471e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0004629596369341,287.23394775390625,294.1499938964844,287.5574951171875,285.9934997558594,288.02471923828125,287.5646667480469,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.3015420734882355,-0.0,-6.64906920633257e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,9.26304201129824e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,9.75443617790006e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,7.204595021903515e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,9.754433267517015e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,0.0004627081798389,287.2322998046875,294.1499938964844,287.54998779296875,285.97784423828125,288.0164794921875,287.5628356933594,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315485044741e-09,0.0009869899367913,-0.010431102477014,0.0,0.0,0.0,-0.0069659827277064,60.0,0.2967668771743774,-0.0,-6.641843697252625e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,9.26304201129824e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,9.75443617790006e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,7.204595021903515e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,9.754433267517015e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,0.0004627081798389,287.2322998046875,294.1499938964844,287.54998779296875,285.97784423828125,288.0164794921875,287.5628356933594,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315485044741e-09,0.0009869899367913,-0.010431102477014,0.0,0.0,0.0,-0.0069659827277064,60.0,0.2967668771743774,-0.0,-6.641843697252625e-08,0.0,283.1766052246094,287.120849609375,291.5462951660156,292.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.410599600615859e-21,-4.2052998003079294e-21,-4.2052998003079294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
