time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.482405585004015e-05,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.98542964225635e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,7.375204586423934e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,9.98542964225635e-05,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0004736658011097,293.06610107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.93603515625,285.349609375,292.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103390086442,7.073050589667673e-09,0.0010103319073095,-0.0175821613520383,0.0,0.0,0.0,-0.0083192298188805,60.0,-5.132569789886475,-0.0,-6.959753307000939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.48363885981962e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.98672840069048e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,7.376163557637483e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,9.98672840069048e-05,296.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,0.0004737274139188,293.0650939941406,294.1499938964844,285.3500061035156,285.3500061035156,285.9307861328125,285.34967041015625,292.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884182967745354e-09,0.0010104633402079,-0.0176224149763584,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.131856441497803,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.48621891438961e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.98944597085938e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,7.378170266747475e-05,296.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.98944597085938e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.00047385628568,293.06304931640625,294.1499938964844,285.3500061035156,285.3500061035156,285.92041015625,285.3497619628906,292.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.1205628060511125e-09,0.0010107381967827,-0.0177066102623939,0.0,0.0,0.0,-0.0083427838981151,60.0,-5.130521297454834,-0.0,-6.965352383758727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.48621891438961e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.98944597085938e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,7.378170266747475e-05,296.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.98944597085938e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.00047385628568,293.06304931640625,294.1499938964844,285.3500061035156,285.3500061035156,285.92041015625,285.3497619628906,292.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.1205628060511125e-09,0.0010107381967827,-0.0177066102623939,0.0,0.0,0.0,-0.0083427838981151,60.0,-5.130521297454834,-0.0,-6.965352383758727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.488800424151124e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.992163541028276e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,7.380177703453228e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.992163541028276e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.000473985215649,293.0610046386719,294.1499938964844,285.3500061035156,285.3500061035156,285.9102478027344,285.3498229980469,292.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110203875228,7.152721526182404e-09,0.0010110132861882,-0.0177908409386873,0.0,0.0,0.0,-0.0083587262779474,60.0,-5.129240989685059,-0.0,-6.969143129254007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.488800424151124e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.992163541028276e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,7.380177703453228e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.992163541028276e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.000473985215649,293.0610046386719,294.1499938964844,285.3500061035156,285.3500061035156,285.9102478027344,285.3498229980469,292.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110203875228,7.152721526182404e-09,0.0010110132861882,-0.0177908409386873,0.0,0.0,0.0,-0.0083587262779474,60.0,-5.129240989685059,-0.0,-6.969143129254007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.491182572674006e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994672291213648e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.38203088985756e-05,296.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994672291213648e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0004741042212117,293.0589294433594,294.1499938964844,285.3500061035156,285.3500061035156,285.9002380371094,285.349853515625,292.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182401340344313e-09,0.0010112670715898,-0.0178685784339904,0.0,0.0,0.0,-0.0083734402433037,60.0,-5.127920150756836,-0.0,-6.972643262770363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.491182572674006e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994672291213648e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.38203088985756e-05,296.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994672291213648e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0004741042212117,293.0589294433594,294.1499938964844,285.3500061035156,285.3500061035156,285.9002380371094,285.349853515625,292.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182401340344313e-09,0.0010112670715898,-0.0178685784339904,0.0,0.0,0.0,-0.0083734402433037,60.0,-5.127920150756836,-0.0,-6.972643262770363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.493155084783211e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996749577112496e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.383565389318392e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.996749577112496e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004742027667816,293.0568542480469,294.1499938964844,285.3500061035156,285.3500061035156,285.8904113769531,285.3498840332031,292.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114844189956,7.206978569485045e-09,0.0010114772012457,-0.017932953312993,0.0,0.0,0.0,-0.0083856247365474,60.0,-5.126446723937988,-0.0,-6.975541566589527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.493155084783211e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996749577112496e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.383565389318392e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.996749577112496e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004742027667816,293.0568542480469,294.1499938964844,285.3500061035156,285.3500061035156,285.8904113769531,285.3498840332031,292.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114844189956,7.206978569485045e-09,0.0010114772012457,-0.017932953312993,0.0,0.0,0.0,-0.0083856247365474,60.0,-5.126446723937988,-0.0,-6.975541566589527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.49392415350303e-05,296.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.997559391194956e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,7.384163473034278e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.997559391194956e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,0.0004742411838378,293.0557861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.88555908203125,285.34991455078125,292.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115663753822,7.216560682365981e-09,0.0010115591576322,-0.0179580505937337,0.0,0.0,0.0,-0.008390374481678,60.0,-5.12561559677124,-0.0,-6.976672040082121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.494514961261302e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.998181485570969e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,7.384622585959733e-05,296.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.998181485570969e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0004742706951219,293.05474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8807678222656,285.34991455078125,292.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116293560713,7.223921461019245e-09,0.0010116221383213,-0.0179773289710283,0.0,0.0,0.0,-0.0083940234035253,60.0,-5.124705314636231,-0.0,-6.97754032330522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.495070844423026e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998767200158908e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,7.385055505437776e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998767200158908e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0004742984601762,293.0526123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.87127685546875,285.3499450683594,292.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116886114701,7.230850140871324e-09,0.0010116813937202,-0.0179954767227172,0.0,0.0,0.0,-0.0083974581211805,60.0,-5.122603416442871,-0.0,-6.978357447451344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.495070844423026e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998767200158908e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,7.385055505437776e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998767200158908e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0004742984601762,293.0526123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.87127685546875,285.3499450683594,292.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116886114701,7.230850140871324e-09,0.0010116813937202,-0.0179954767227172,0.0,0.0,0.0,-0.0083974581211805,60.0,-5.122603416442871,-0.0,-6.978357447451344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.494542609900236e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.998210589401424e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,7.384644413832575e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.998210589401424e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004742720630019,293.05047607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8619689941406,285.3499450683594,292.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116323828697,7.224267850602928e-09,0.0010116251651197,-0.017978236079216,0.0,0.0,0.0,-0.0083941956982016,60.0,-5.119997024536133,-0.0,-6.97758082424116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.494542609900236e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.998210589401424e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,7.384644413832575e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.998210589401424e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004742720630019,293.05047607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8619689941406,285.3499450683594,292.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116323828697,7.224267850602928e-09,0.0010116251651197,-0.017978236079216,0.0,0.0,0.0,-0.0083941956982016,60.0,-5.119997024536133,-0.0,-6.97758082424116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.49293898884207e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.996521839639172e-05,296.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,7.383397314697504e-05,296.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.996521839639172e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0004741919692605,293.0485534667969,294.1499938964844,285.3500061035156,285.3500061035156,285.8538818359375,285.3499755859375,292.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114614851772,7.204287388873354e-09,0.0010114542674273,-0.0179259032011032,0.0,0.0,0.0,-0.0083842910826206,60.0,-5.117191314697266,-0.0,-6.975223953986642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.492633398622274e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.996200242312624e-05,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,7.38315939088352e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.996200242312624e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0004741766897495,293.0482788085937,294.1499938964844,285.3500061035156,285.3500061035156,285.852783203125,285.3499755859375,292.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114288888871,7.200479767988099e-09,0.0010114217875525,-0.0179159305989742,0.0,0.0,0.0,-0.0083824032917618,60.0,-5.116775989532471,-0.0,-6.974774890977643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.489305375609548e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.992696141125634e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,7.380571332760155e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.992696141125634e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0004740104777738,293.0461120605469,294.1499938964844,285.3500061035156,285.3500061035156,285.84381103515625,285.3499755859375,292.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110744042322,7.159017822999658e-09,0.0010110673028975,-0.0178073327988386,0.0,0.0,0.0,-0.0083618490025401,60.0,-5.11275053024292,-0.0,-6.969885646412878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.489305375609548e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.992696141125634e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,7.380571332760155e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.992696141125634e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0004740104777738,293.0461120605469,294.1499938964844,285.3500061035156,285.3500061035156,285.84381103515625,285.3499755859375,292.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110744042322,7.159017822999658e-09,0.0010110673028975,-0.0178073327988386,0.0,0.0,0.0,-0.0083618490025401,60.0,-5.11275053024292,-0.0,-6.969885646412878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.487103670835496e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.990377293433994e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,7.378858572337776e-05,296.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,9.990377293433994e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004739004943985,293.0450134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.8393859863281,285.3499755859375,292.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010839943774,7.131586432507221e-09,0.001010832726024,-0.017735481262207,0.0,0.0,0.0,-0.0083482507616281,60.0,-5.110466480255127,-0.0,-6.966651255879698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.484476322541012e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.98761024675332e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,7.376814755843952e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,9.98761024675332e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0004737692070193,293.0438842773437,294.1499938964844,285.3500061035156,285.3500061035156,285.83502197265625,285.3499755859375,292.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098847287778653e-09,0.001010552747175,-0.0176497306674718,0.0,0.0,0.0,-0.0083320196717977,60.0,-5.107958793640137,-0.0,-6.96279300882452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.478248830419034e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.981052426155657e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,7.37197115086019e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.981052426155657e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,0.0004734581452794,293.04168701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.82635498046875,285.3499755859375,292.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098963975906,7.0212586855689105e-09,0.0010098894126713,-0.0174465049058198,0.0,0.0,0.0,-0.0082935560494661,60.0,-5.102453708648682,-0.0,-6.953652587071701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.478248830419034e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.981052426155657e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,7.37197115086019e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.981052426155657e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,0.0004734581452794,293.04168701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.82635498046875,285.3499755859375,292.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098963975906,7.0212586855689105e-09,0.0010098894126713,-0.0174465049058198,0.0,0.0,0.0,-0.0082935560494661,60.0,-5.102453708648682,-0.0,-6.953652587071701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.470724762650208e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.973129635909572e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,7.366119098151103e-05,296.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.973129635909572e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0004730823275167,293.0394287109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8178405761719,285.3499755859375,292.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090947616845,6.927521667421388e-09,0.0010090878931805,-0.0172009784728288,0.0,0.0,0.0,-0.0082470867782831,60.0,-5.096195697784424,-0.0,-6.942617147842611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.470724762650208e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.973129635909572e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,7.366119098151103e-05,296.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.973129635909572e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0004730823275167,293.0394287109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8178405761719,285.3499755859375,292.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090947616845,6.927521667421388e-09,0.0010090878931805,-0.0172009784728288,0.0,0.0,0.0,-0.0082470867782831,60.0,-5.096195697784424,-0.0,-6.942617147842611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.462243906455114e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.964198397938162e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,7.359522714978084e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.964198397938162e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0004726586630567,293.03717041015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8095092773437,285.3500061035156,292.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081911459565,6.821858189454133e-09,0.0010081843938678,-0.0169242098927497,0.0,0.0,0.0,-0.0081947054713964,60.0,-5.089315891265869,-0.0,-6.930189044851431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.462243906455114e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.964198397938162e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,7.359522714978084e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.964198397938162e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0004726586630567,293.03717041015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8095092773437,285.3500061035156,292.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081911459565,6.821858189454133e-09,0.0010081843938678,-0.0169242098927497,0.0,0.0,0.0,-0.0081947054713964,60.0,-5.089315891265869,-0.0,-6.930189044851431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.452927042730153e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954386769095436e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.352276588790119e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954386769095436e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0004721932637039,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.80133056640625,285.3500061035156,292.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071984725072,6.705776822713005e-09,0.0010071918368339,-0.0166201498359441,0.0,0.0,0.0,-0.0081371590495109,60.0,-5.081968307495117,-0.0,-6.916547334867573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.452927042730153e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954386769095436e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.352276588790119e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954386769095436e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0004721932637039,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.80133056640625,285.3500061035156,292.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071984725072,6.705776822713005e-09,0.0010071918368339,-0.0166201498359441,0.0,0.0,0.0,-0.0081371590495109,60.0,-5.081968307495117,-0.0,-6.916547334867573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.448033961234614e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.949234663508832e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,7.34847053536214e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.949234663508832e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,0.0004719488497357,293.03375244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7973022460937,285.3500061035156,292.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066771646961,6.644817585055307e-09,0.0010066705290228,-0.0164604727178812,0.0,0.0,0.0,-0.0081069385632872,60.0,-5.078139305114746,-0.0,-6.909389327347526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.443036833545192e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,7.344583718804643e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0004716992261819,293.0326232910156,294.1499938964844,285.3500061035156,285.3500061035156,285.7933349609375,285.3500061035156,292.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582555833745118e-09,0.001006138161756,-0.0162973813712596,0.0,0.0,0.0,-0.0080760726705193,60.0,-5.074242115020752,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.432825754629448e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933219553204252e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.336642011068761e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933219553204252e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0004711891815531,293.0303039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.78546142578125,285.3500061035156,292.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.45533937415621e-09,0.0010050502605736,-0.0159641448408365,0.0,0.0,0.0,-0.0080130062997341,60.0,-5.066292762756348,-0.0,-6.88716355057295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.432825754629448e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933219553204252e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.336642011068761e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933219553204252e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0004711891815531,293.0303039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.78546142578125,285.3500061035156,292.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.45533937415621e-09,0.0010050502605736,-0.0159641448408365,0.0,0.0,0.0,-0.0080130062997341,60.0,-5.066292762756348,-0.0,-6.88716355057295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.42248007049784e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.922325261868536e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,7.328595529543236e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.922325261868536e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0004706723848357,293.0279846191406,294.1499938964844,285.3500061035156,285.3500061035156,285.7777404785156,285.3500061035156,292.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039544431492,6.3264433691756494e-09,0.0010039480403065,-0.0156264994293451,0.0,0.0,0.0,-0.0079491063952445,60.0,-5.058223724365234,-0.0,-6.872064517438048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.42248007049784e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.922325261868536e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,7.328595529543236e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.922325261868536e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0004706723848357,293.0279846191406,294.1499938964844,285.3500061035156,285.3500061035156,285.7777404785156,285.3500061035156,292.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039544431492,6.3264433691756494e-09,0.0010039480403065,-0.0156264994293451,0.0,0.0,0.0,-0.0079491063952445,60.0,-5.058223724365234,-0.0,-6.872064517438048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.412314830115064e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.91162087302655e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,7.320689473999664e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.91162087302655e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0004701646394096,293.0257568359375,294.1499938964844,285.3500061035156,285.3500061035156,285.7704467773437,285.3500061035156,292.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028714314103,6.199802005113497e-09,0.0010028651449829,-0.0152947586029767,0.0,0.0,0.0,-0.0078863250091671,60.0,-5.050398349761963,-0.0,-6.857245438141035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,9.411880455445498e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,9.911163215292618e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,7.320351869566366e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,9.911163215292618e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,0.0004701429279521,293.0256652832031,294.1499938964844,285.3500061035156,285.3500061035156,285.7701721191406,285.3500061035156,292.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028250981122,6.1943898899130545e-09,0.0010028189281001,-0.0152805810794234,0.0,0.0,0.0,-0.0078836418688297,60.0,-5.050068378448486,-0.0,-6.856612344563473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.311792433029041e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0004695932439062,293.0233154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7627258300781,285.3500061035156,292.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016526794061,6.057288004512884e-09,0.0010016466258093,-0.0149214314296841,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.041705131530762,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.311792433029041e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0004695932439062,293.0233154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7627258300781,285.3500061035156,292.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016526794061,6.057288004512884e-09,0.0010016466258093,-0.0149214314296841,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.041705131530762,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.395340021001176e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0004693166993092,293.0221252441406,294.1499938964844,285.3500061035156,285.3500061035156,285.7590637207031,285.3500061035156,292.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988313844795812e-09,0.0010010567493736,-0.014740745536983,0.0,0.0,0.0,-0.0077814813703298,60.0,-5.0374836921691895,-0.0,-6.83253418287677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
