time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.3898743216414e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.887990017887204e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,7.303235906874761e-05,296.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.887990017887204e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.0004690436762757,293.0209655761719,294.1499938964844,285.3500061035156,285.3500061035156,285.75543212890625,285.3500061035156,292.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.9202216462495025e-09,0.0010004744399338,-0.0145623693242669,0.0,0.0,0.0,-0.0077477251179516,60.0,-5.033270835876465,-0.0,-6.82458747292003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.379294351674616e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876848343992606e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,7.29500679881312e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876848343992606e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0004685151798184,293.0185852050781,294.1499938964844,285.3500061035156,285.3500061035156,285.748291015625,285.3500061035156,292.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993530111387,5.788403090178917e-09,0.0009993473067879,-0.0142170488834381,0.0,0.0,0.0,-0.0076823765411973,60.0,-5.024953365325928,-0.0,-6.809216301917331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.379294351674616e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876848343992606e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,7.29500679881312e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876848343992606e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0004685151798184,293.0185852050781,294.1499938964844,285.3500061035156,285.3500061035156,285.748291015625,285.3500061035156,292.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993530111387,5.788403090178917e-09,0.0009993473067879,-0.0142170488834381,0.0,0.0,0.0,-0.0076823765411973,60.0,-5.024953365325928,-0.0,-6.809216301917331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.369532199343666e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.866568871075287e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,7.287414337042719e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.866568871075287e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004680275451391,293.01617431640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7412414550781,285.3500061035156,292.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983129566535,5.666780378277281e-09,0.0009983072523027,-0.0138984341174364,0.0,0.0,0.0,-0.0076220831833779,60.0,-5.016969203948975,-0.0,-6.795049500851746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.369532199343666e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.866568871075287e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,7.287414337042719e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.866568871075287e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004680275451391,293.01617431640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7412414550781,285.3500061035156,292.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983129566535,5.666780378277281e-09,0.0009983072523027,-0.0138984341174364,0.0,0.0,0.0,-0.0076220831833779,60.0,-5.016969203948975,-0.0,-6.795049500851746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.36093056225218e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.857510303845628e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,7.280723366420716e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.857510303845628e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004675978561863,293.0137939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7343444824219,285.3500061035156,292.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.559610549710214e-09,0.0009973908308893,-0.0136176776140928,0.0,0.0,0.0,-0.0075689540244638,60.0,-5.0094804763793945,-0.0,-6.782578765296422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.36093056225218e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.857510303845628e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,7.280723366420716e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.857510303845628e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004675978561863,293.0137939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7343444824219,285.3500061035156,292.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.559610549710214e-09,0.0009973908308893,-0.0136176776140928,0.0,0.0,0.0,-0.0075689540244638,60.0,-5.0094804763793945,-0.0,-6.782578765296422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.35379066504538e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.849992056842892e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,7.275170355569571e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.849992056842892e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0004672412178479,293.0113830566406,294.1499938964844,285.3500061035156,285.3500061035156,285.7275695800781,285.3500061035156,292.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966355282813,5.470660813244876e-09,0.0009966300567612,-0.0133846504613757,0.0,0.0,0.0,-0.0075248572975397,60.0,-5.002711296081543,-0.0,-6.772236105234698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.35379066504538e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.849992056842892e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,7.275170355569571e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.849992056842892e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0004672412178479,293.0113830566406,294.1499938964844,285.3500061035156,285.3500061035156,285.7275695800781,285.3500061035156,292.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966355282813,5.470660813244876e-09,0.0009966300567612,-0.0133846504613757,0.0,0.0,0.0,-0.0075248572975397,60.0,-5.002711296081543,-0.0,-6.772236105234698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.350898471893744e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.846946340985596e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,7.272921357071027e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.846946340985596e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.0004670967464335,293.0101623535156,294.1499938964844,285.3500061035156,285.3500061035156,285.7242431640625,285.3500061035156,292.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.434629191114482e-09,0.0009963220218196,-0.0132902553305029,0.0,0.0,0.0,-0.0075069949962198,60.0,-4.999679088592529,-0.0,-6.768049587435598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.348452294943854e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.844370651990177e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,7.271018694154918e-05,296.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.844370651990177e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,0.0004669745394494,293.0089416503906,294.1499938964844,285.3500061035156,285.3500061035156,285.720947265625,285.3500061035156,292.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960667230188,5.404151792731682e-09,0.0009960612514987,-0.0132104121148586,0.0,0.0,0.0,-0.0074918856844305,60.0,-4.996857643127441,-0.0,-6.764508952983307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.345143189420924e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.84088546829298e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,7.26844446035102e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,9.84088546829298e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,0.0004668092296924,293.0065002441406,294.1499938964844,285.3500061035156,285.3500061035156,285.71441650390625,285.3500061035156,292.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957139845937,5.362919885953943e-09,0.0009957086294889,-0.0131023917347192,0.0,0.0,0.0,-0.0074714450165629,60.0,-4.991979122161865,-0.0,-6.759719894944284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.345143189420924e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.84088546829298e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,7.26844446035102e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,9.84088546829298e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,0.0004668092296924,293.0065002441406,294.1499938964844,285.3500061035156,285.3500061035156,285.71441650390625,285.3500061035156,292.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957139845937,5.362919885953943e-09,0.0009957086294889,-0.0131023917347192,0.0,0.0,0.0,-0.0074714450165629,60.0,-4.991979122161865,-0.0,-6.759719894944284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,9.344025602331384e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,9.839708945946768e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,7.267575711011887e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,9.839708945946768e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,0.0004667534376494,293.0040283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7080078125,285.3500061035156,292.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955950081348,5.349005238741711e-09,0.00099558965303,-0.0130659379065036,0.0,0.0,0.0,-0.0074645462445914,60.0,-4.988192081451416,-0.0,-6.758104120763164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,9.344025602331384e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,9.839708945946768e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,7.267575711011887e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,9.839708945946768e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,0.0004667534376494,293.0040283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7080078125,285.3500061035156,292.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955950081348,5.349005238741711e-09,0.00099558965303,-0.0130659379065036,0.0,0.0,0.0,-0.0074645462445914,60.0,-4.988192081451416,-0.0,-6.758104120763164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.345221769763155e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.840968414209784e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,7.268505578394979e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.840968414209784e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0004668131878133,293.0015563964844,294.1499938964844,285.3500061035156,285.3500061035156,285.7016906738281,285.3500061035156,292.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957223664969,5.363903543553761e-09,0.0009957168949767,-0.0131049696356058,0.0,0.0,0.0,-0.0074719320982694,60.0,-4.985641956329346,-0.0,-6.75983429232474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.345221769763155e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.840968414209784e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,7.268505578394979e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.840968414209784e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0004668131878133,293.0015563964844,294.1499938964844,285.3500061035156,285.3500061035156,285.7016906738281,285.3500061035156,292.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957223664969,5.363903543553761e-09,0.0009957168949767,-0.0131049696356058,0.0,0.0,0.0,-0.0074719320982694,60.0,-4.985641956329346,-0.0,-6.75983429232474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.348812454845756e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.844749729381874e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,7.271298818523064e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.844749729381874e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0004669925256166,292.99908447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.69549560546875,285.3500061035156,292.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961047908291,5.408639758286426e-09,0.0009960994357243,-0.0132221691310405,0.0,0.0,0.0,-0.0074941092170774,60.0,-4.984348773956299,-0.0,-6.765029780808618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.348812454845756e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.844749729381874e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,7.271298818523064e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.844749729381874e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0004669925256166,292.99908447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.69549560546875,285.3500061035156,292.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961047908291,5.408639758286426e-09,0.0009960994357243,-0.0132221691310405,0.0,0.0,0.0,-0.0074941092170774,60.0,-4.984348773956299,-0.0,-6.765029780808618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.351483458885924e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.847562614595518e-05,296.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,7.273376104421914e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.847562614595518e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,0.0004671259666793,292.9978332519531,294.1499938964844,285.3500061035156,285.3500061035156,285.69244384765625,285.3500061035156,292.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963894262909,5.441916695048121e-09,0.0009963839547708,-0.0133093474432826,0.0,0.0,0.0,-0.0075106057338416,60.0,-4.984217166900635,-0.0,-6.76889584383389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.354719804832712e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.85096994554624e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,7.27589285816066e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.85096994554624e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,0.0004672876093536,292.99658203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6894226074219,285.3500061035156,292.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967341320589,5.482235554410408e-09,0.0009967286605387,-0.0134149743244051,0.0,0.0,0.0,-0.0075305933132767,60.0,-4.984371185302734,-0.0,-6.773581873176229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.362823766423388e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859504643827675e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.282196020241827e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859504643827675e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0004676924436353,292.9940490722656,294.1499938964844,285.3500061035156,285.3500061035156,285.6834411621094,285.3500061035156,292.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975975845009,5.583205009429548e-09,0.0009975919965654,-0.01367948949337,0.0,0.0,0.0,-0.007580648176372,60.0,-4.985541343688965,-0.0,-6.785322881341926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.362823766423388e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859504643827675e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.282196020241827e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859504643827675e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0004676924436353,292.9940490722656,294.1499938964844,285.3500061035156,285.3500061035156,285.6834411621094,285.3500061035156,292.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975975845009,5.583205009429548e-09,0.0009975919965654,-0.01367948949337,0.0,0.0,0.0,-0.007580648176372,60.0,-4.985541343688965,-0.0,-6.785322881341926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.372947533847764e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.870165376923978e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,7.290070061571896e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.870165376923978e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004681981226895,292.99151611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6775817871094,285.3500061035156,292.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986761724576,5.709334338632743e-09,0.0009986704681068,-0.0140099143609404,0.0,0.0,0.0,-0.0076431757770478,60.0,-4.98784065246582,-0.0,-6.800004825890937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.372947533847764e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.870165376923978e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,7.290070061571896e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.870165376923978e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004681981226895,292.99151611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6775817871094,285.3500061035156,292.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986761724576,5.709334338632743e-09,0.0009986704681068,-0.0140099143609404,0.0,0.0,0.0,-0.0076431757770478,60.0,-4.98784065246582,-0.0,-6.800004825890937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.384787699673323e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.882633457891644e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,7.299279241124168e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,9.882633457891644e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,0.000468789570732,292.98895263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6717834472656,285.3500061035156,292.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999377653002,5.8568478955578485e-09,0.0009999318281188,-0.0143963526934385,0.0,0.0,0.0,-0.0077163041569292,60.0,-4.991122245788574,-0.0,-6.817194986297181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.384787699673323e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.882633457891644e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,7.299279241124168e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,9.882633457891644e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,0.000468789570732,292.98895263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6717834472656,285.3500061035156,292.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999377653002,5.8568478955578485e-09,0.0009999318281188,-0.0143963526934385,0.0,0.0,0.0,-0.0077163041569292,60.0,-4.991122245788574,-0.0,-6.817194986297181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.398043039254844e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896591654978693e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,9.896591654978693e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,0.0004694517119787,292.9863586425781,294.1499938964844,285.3500061035156,285.3500061035156,285.6661071777344,285.3500061035156,292.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013499995693,6.021998011362939e-09,0.0010013440623879,-0.0148289864882826,0.0,0.0,0.0,-0.0077981762588024,60.0,-4.995249271392822,-0.0,-6.836467036919204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.398043039254844e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896591654978693e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,9.896591654978693e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,0.0004694517119787,292.9863586425781,294.1499938964844,285.3500061035156,285.3500061035156,285.6661071777344,285.3500061035156,292.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013499995693,6.021998011362939e-09,0.0010013440623879,-0.0148289864882826,0.0,0.0,0.0,-0.0077981762588024,60.0,-4.995249271392822,-0.0,-6.836467036919204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167236328125,0.0,0.0,9.405083255842328e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167236328125,0.0,0.0,9.904005855787544e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167236328125,0.0,0.0,7.3150651587639e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167236328125,0.0,0.0,9.904005855787544e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,0.000469803402666,292.9850769042969,294.1499938964844,285.3500061035156,285.3500061035156,285.6632995605469,285.3500061035156,292.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021001799032,6.109713179824894e-09,0.0010020941263064,-0.0150587651878595,0.0,0.0,0.0,-0.0078416606411337,60.0,-4.997570514678955,-0.0,-6.846713773711599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,9.412344661541284e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,9.911652159644292e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,7.32071275706403e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,9.911652159644292e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.0004701661237049,292.9837646484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6605224609375,285.3500061035156,292.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002873876132,6.2001794809418714e-09,0.0010028675897046,-0.0152957485988736,0.0,0.0,0.0,-0.0078865084797143,60.0,-5.000024318695068,-0.0,-6.857290202333388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0004709172644652,292.9811706542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6549987792969,285.3500061035156,292.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387531836793414e-09,0.0010044696973636,-0.0157865229994058,0.0,0.0,0.0,-0.007979386486113,60.0,-5.00526762008667,-0.0,-6.87921826170168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0004709172644652,292.9811706542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6549987792969,285.3500061035156,292.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387531836793414e-09,0.0010044696973636,-0.0157865229994058,0.0,0.0,0.0,-0.007979386486113,60.0,-5.00526762008667,-0.0,-6.87921826170168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0004716879338957,292.9785461425781,294.1499938964844,285.3500061035156,285.3500061035156,285.64959716796875,285.3500061035156,292.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579749634028076e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.01082181930542,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0004716879338957,292.9785461425781,294.1499938964844,285.3500061035156,285.3500061035156,285.64959716796875,285.3500061035156,292.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579749634028076e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.01082181930542,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,0.0004724627651739,292.97589111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6442565917969,285.3500061035156,292.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016523361206055,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,0.0004724627651739,292.97589111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6442565917969,285.3500061035156,292.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016523361206055,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,0.0004732275556307,292.9732360839844,294.1499938964844,285.3500061035156,285.3500061035156,285.6390075683594,285.3500061035156,292.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963755794231474e-09,0.0010093969758599,-0.0172958876937627,0.0,0.0,0.0,-0.008265046402812,60.0,-5.0221943855285645,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,0.0004732275556307,292.9732360839844,294.1499938964844,285.3500061035156,285.3500061035156,285.6390075683594,285.3500061035156,292.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963755794231474e-09,0.0010093969758599,-0.0172958876937627,0.0,0.0,0.0,-0.008265046402812,60.0,-5.0221943855285645,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.481110464548692e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.984066127799451e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,7.374196866294369e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0004736011032946,292.9718933105469,294.1499938964844,285.3500061035156,285.3500061035156,285.63641357421875,285.3500061035156,292.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102007072418,7.056926598636437e-09,0.0010101937223225,-0.0175399295985698,0.0,0.0,0.0,-0.0083112353459,60.0,-5.024963855743408,-0.0,-6.957853315725515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,9.488465002505107e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,7.37991722417064e-05,296.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.0004739684809464,292.9705505371094,294.1499938964844,285.3500061035156,285.3500061035156,285.63385009765625,285.3500061035156,292.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.14855641348322e-09,0.0010109773138538,-0.0177799314260482,0.0,0.0,0.0,-0.0083566596731543,60.0,-5.027678966522217,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
