time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3443298339844,0.5097877979278564,0.050000000745058,0.0461863093078136,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3443298339844,0.5097877979278564,0.050000000745058,0.0486364103853702,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3443298339844,0.5097877979278564,0.050000000745058,0.0359226875007152,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3443298339844,0.5097877979278564,0.050000000745058,0.0486364103853702,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3443298339844,0.5097877979278564,0.050000000745058,0.2307101786136627,292.3387451171875,291.1499938964844,285.3500061035156,284.9733581542969,291.83306884765625,296.7903137207031,292.3120422363281,1.0,0.1693436056375503,1.0,1.0,0.9722330570220948,1.0,-0.4921249151229858,0.21337890625,0.2787459790706634,0.0724268183112144,0.0,0.0,0.0,33.621517181396484,60.0,-177.0482940673828,-0.0,34.91849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2440185546875,0.4956279397010803,0.050000000745058,0.0463903173804283,296.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2440185546875,0.4956279397010803,0.050000000745058,0.0488512404263019,296.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2440185546875,0.4956279397010803,0.050000000745058,0.0360813587903976,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2440185546875,0.4956279397010803,0.050000000745058,0.0488512404263019,296.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2440185546875,0.4956279397010803,0.050000000745058,0.2317292392253875,292.23944091796875,291.1499938964844,285.3500061035156,284.97235107421875,291.8304138183594,296.7773132324219,292.21685791015625,1.0,0.1795135140419006,1.0,1.0,0.9864819645881652,1.0,-0.4942987263202667,0.2141218483448028,0.2801768779754638,0.0724965408444404,0.0,0.0,0.0,39.07546615600586,60.0,-145.04705810546875,-0.0,39.71807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2440185546875,0.4956279397010803,0.050000000745058,0.0463903173804283,296.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2440185546875,0.4956279397010803,0.050000000745058,0.0488512404263019,296.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2440185546875,0.4956279397010803,0.050000000745058,0.0360813587903976,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2440185546875,0.4956279397010803,0.050000000745058,0.0488512404263019,296.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2440185546875,0.4956279397010803,0.050000000745058,0.2317292392253875,292.23944091796875,291.1499938964844,285.3500061035156,284.97235107421875,291.8304138183594,296.7773132324219,292.21685791015625,1.0,0.1795135140419006,1.0,1.0,0.9864819645881652,1.0,-0.4942987263202667,0.2141218483448028,0.2801768779754638,0.0724965408444404,0.0,0.0,0.0,39.07546615600586,60.0,-145.04705810546875,-0.0,39.71807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.4859250485897064,0.050000000745058,0.0465592145919799,296.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.4859250485897064,0.050000000745058,0.0490290969610214,296.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.4859250485897064,0.050000000745058,0.0362127237021923,296.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.4859250485897064,0.050000000745058,0.0490290969610214,296.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.4859250485897064,0.050000000745058,0.232572928071022,292.154541015625,291.1499938964844,285.3500061035156,284.9724426269531,291.822021484375,296.7666015625,292.13525390625,1.0,0.1874818950891494,1.0,1.0,0.9787287712097168,1.0,-0.4960985481739044,0.2150441706180572,0.2810543775558471,0.0728472098708152,0.0,0.0,0.0,43.59069442749024,48.0,-118.00069427490234,-0.0,43.72272872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.4859250485897064,0.050000000745058,0.0465592145919799,296.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.4859250485897064,0.050000000745058,0.0490290969610214,296.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.4859250485897064,0.050000000745058,0.0362127237021923,296.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.4859250485897064,0.050000000745058,0.0490290969610214,296.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.4859250485897064,0.050000000745058,0.232572928071022,292.154541015625,291.1499938964844,285.3500061035156,284.9724426269531,291.822021484375,296.7666015625,292.13525390625,1.0,0.1874818950891494,1.0,1.0,0.9787287712097168,1.0,-0.4960985481739044,0.2150441706180572,0.2810543775558471,0.0728472098708152,0.0,0.0,0.0,43.59069442749024,48.0,-118.00069427490234,-0.0,43.72272872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.08551025390625,0.4836287200450897,0.050000000745058,0.046601515263319,296.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.08551025390625,0.4836287200450897,0.050000000745058,0.0490736365318298,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08551025390625,0.4836287200450897,0.050000000745058,0.036245621740818,296.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08551025390625,0.4836287200450897,0.050000000745058,0.0490736365318298,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08551025390625,0.4836287200450897,0.050000000745058,0.2327842116355896,292.08221435546875,291.1499938964844,285.3500061035156,284.9734802246094,291.813232421875,296.7577819824219,292.0660095214844,1.0,0.1889334321022033,1.0,1.0,0.9709755778312684,1.0,-0.4965495765209198,0.2154077738523483,0.2811418175697326,0.0729713514447212,0.0,0.0,0.0,44.72055435180664,36.0,-95.66436767578124,-0.0,44.72930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.08551025390625,0.4836287200450897,0.050000000745058,0.046601515263319,296.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.08551025390625,0.4836287200450897,0.050000000745058,0.0490736365318298,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08551025390625,0.4836287200450897,0.050000000745058,0.036245621740818,296.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08551025390625,0.4836287200450897,0.050000000745058,0.0490736365318298,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08551025390625,0.4836287200450897,0.050000000745058,0.2327842116355896,292.08221435546875,291.1499938964844,285.3500061035156,284.9734802246094,291.813232421875,296.7577819824219,292.0660095214844,1.0,0.1889334321022033,1.0,1.0,0.9709755778312684,1.0,-0.4965495765209198,0.2154077738523483,0.2811418175697326,0.0729713514447212,0.0,0.0,0.0,44.72055435180664,36.0,-95.66436767578124,-0.0,44.72930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0536804199219,0.4848391711711883,0.050000000745058,0.0465791560709476,296.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0536804199219,0.4848391711711883,0.050000000745058,0.0490500926971435,296.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0536804199219,0.4848391711711883,0.050000000745058,0.0362282320857048,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0536804199219,0.4848391711711883,0.050000000745058,0.0490500926971435,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0536804199219,0.4848391711711883,0.050000000745058,0.2326725274324417,292.0506591796875,291.1499938964844,285.3500061035156,284.97430419921875,291.8090209960937,296.7539978027344,292.0359191894531,1.0,0.1877428740262985,1.0,1.0,0.9670990109443665,1.0,-0.4963114261627197,0.2153966277837753,0.2809147834777832,0.0729458108544349,0.0,0.0,0.0,44.1219596862793,36.0,-85.93367004394531,-0.0,44.19590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.4873389899730682,0.050000000745058,0.0465334728360176,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.4873389899730682,0.050000000745058,0.0490019880235195,296.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.4873389899730682,0.050000000745058,0.036192700266838,296.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.4873389899730682,0.050000000745058,0.0490019880235195,296.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.4873389899730682,0.050000000745058,0.2324443310499191,292.0220031738281,291.1499938964844,285.3500061035156,284.975341796875,291.804931640625,296.7505798339844,292.00860595703125,1.0,0.1854658126831054,1.0,1.0,0.9634894132614136,1.0,-0.4958247244358063,0.2152794897556305,0.2805452346801758,0.0728654488921165,0.0,0.0,0.0,42.89952850341797,25.0,-77.12065124511719,-0.0,43.108097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.4954716265201568,0.050000000745058,0.0463928692042827,296.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.4954716265201568,0.050000000745058,0.0488539226353168,296.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.4954716265201568,0.050000000745058,0.0360833406448364,296.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.4954716265201568,0.050000000745058,0.0488539226353168,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.4954716265201568,0.050000000745058,0.2317419797182083,291.9724426269531,291.1499938964844,285.3500061035156,284.9779357910156,291.7969055175781,296.7447814941406,291.96142578125,1.0,0.1785079538822174,1.0,1.0,0.9562703371047974,1.0,-0.4943266212940216,0.2148390859365463,0.2794875502586365,0.0725821182131767,0.0,0.0,0.0,39.1375732421875,25.0,-62.09623718261719,-0.0,39.77335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.4954716265201568,0.050000000745058,0.0463928692042827,296.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.4954716265201568,0.050000000745058,0.0488539226353168,296.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.4954716265201568,0.050000000745058,0.0360833406448364,296.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.4954716265201568,0.050000000745058,0.0488539226353168,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.4954716265201568,0.050000000745058,0.2317419797182083,291.9724426269531,291.1499938964844,285.3500061035156,284.9779357910156,291.7969055175781,296.7447814941406,291.96142578125,1.0,0.1785079538822174,1.0,1.0,0.9562703371047974,1.0,-0.4943266212940216,0.2148390859365463,0.2794875502586365,0.0725821182131767,0.0,0.0,0.0,39.1375732421875,25.0,-62.09623718261719,-0.0,39.77335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336242675781,0.502789318561554,0.050000000745058,0.0462805815041065,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336242675781,0.502789318561554,0.050000000745058,0.0487356819212436,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336242675781,0.502789318561554,0.050000000745058,0.0359960086643695,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336242675781,0.502789318561554,0.050000000745058,0.0487356819212436,296.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336242675781,0.502789318561554,0.050000000745058,0.2311810851097107,291.9317626953125,291.1499938964844,285.3500061035156,284.9811096191406,291.78875732421875,296.7402038574219,291.92266845703125,1.0,0.1731249541044235,1.0,1.0,0.9490512013435364,1.0,-0.4931298196315765,0.2145640850067138,0.278565764427185,0.0722968727350235,0.0,0.0,0.0,36.13191986083984,25.0,-50.28682708740234,-0.0,37.12313079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336242675781,0.502789318561554,0.050000000745058,0.0462805815041065,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336242675781,0.502789318561554,0.050000000745058,0.0487356819212436,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336242675781,0.502789318561554,0.050000000745058,0.0359960086643695,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336242675781,0.502789318561554,0.050000000745058,0.0487356819212436,296.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336242675781,0.502789318561554,0.050000000745058,0.2311810851097107,291.9317626953125,291.1499938964844,285.3500061035156,284.9811096191406,291.78875732421875,296.7402038574219,291.92266845703125,1.0,0.1731249541044235,1.0,1.0,0.9490512013435364,1.0,-0.4931298196315765,0.2145640850067138,0.278565764427185,0.0722968727350235,0.0,0.0,0.0,36.13191986083984,25.0,-50.28682708740234,-0.0,37.12313079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.509035587310791,0.050000000745058,0.0461958721280097,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.509035587310791,0.050000000745058,0.0486464761197567,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.509035587310791,0.050000000745058,0.0359301231801509,296.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.509035587310791,0.050000000745058,0.0486464761197567,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.509035587310791,0.050000000745058,0.2307579517364502,291.898193359375,291.1499938964844,285.3500061035156,284.9848022460937,291.7803955078125,296.7365417480469,291.8906555175781,1.0,0.1688242405653,1.0,1.0,0.9423359036445618,1.0,-0.4922272264957428,0.2144465297460556,0.277780681848526,0.0719879269599914,0.0,0.0,0.0,33.86265182495117,25.0,-41.1470947265625,-0.0,35.13056945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.509035587310791,0.050000000745058,0.0461958721280097,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.509035587310791,0.050000000745058,0.0486464761197567,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.509035587310791,0.050000000745058,0.0359301231801509,296.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.509035587310791,0.050000000745058,0.0486464761197567,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.509035587310791,0.050000000745058,0.2307579517364502,291.898193359375,291.1499938964844,285.3500061035156,284.9848022460937,291.7803955078125,296.7365417480469,291.8906555175781,1.0,0.1688242405653,1.0,1.0,0.9423359036445618,1.0,-0.4922272264957428,0.2144465297460556,0.277780681848526,0.0719879269599914,0.0,0.0,0.0,33.86265182495117,25.0,-41.1470947265625,-0.0,35.13056945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88446044921875,0.5119532346725464,0.050000000745058,0.046159528195858,296.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88446044921875,0.5119532346725464,0.050000000745058,0.0486082062125206,296.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88446044921875,0.5119532346725464,0.050000000745058,0.0359018556773662,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88446044921875,0.5119532346725464,0.050000000745058,0.0486082062125206,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88446044921875,0.5119532346725464,0.050000000745058,0.2305763959884643,291.883056640625,291.1499938964844,285.3500061035156,284.9868469238281,291.77587890625,296.73492431640625,291.8761901855469,1.0,0.1669404804706573,1.0,1.0,0.9388439655303956,1.0,-0.4918399453163147,0.2144377380609512,0.2774022221565246,0.0718129575252533,0.0,0.0,0.0,32.88817596435547,25.0,-37.29231643676758,-0.0,34.277137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8715515136719,0.5144592523574829,0.050000000745058,0.0461298041045665,296.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8715515136719,0.5144592523574829,0.050000000745058,0.0485769025981426,296.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8715515136719,0.5144592523574829,0.050000000745058,0.035878736525774,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8715515136719,0.5144592523574829,0.050000000745058,0.0485769025981426,296.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8715515136719,0.5144592523574829,0.050000000745058,0.2304279208183288,291.8702697753906,291.1499938964844,285.3500061035156,284.98883056640625,291.7715148925781,296.7336120605469,291.8639221191406,1.0,0.1653814166784286,1.0,1.0,0.9356206059455872,1.0,-0.4915232062339782,0.2144576758146286,0.2770655155181885,0.0716412290930748,0.0,0.0,0.0,32.09067153930664,25.0,-34.20979690551758,-0.0,33.57969284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.5168793201446533,0.050000000745058,0.0461023189127445,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.5168793201446533,0.050000000745058,0.0485479608178138,296.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.5168793201446533,0.050000000745058,0.0358573608100414,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.5168793201446533,0.050000000745058,0.0485479608178138,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.5168793201446533,0.050000000745058,0.2302906364202499,291.8580017089844,291.1499938964844,285.3500061035156,284.9909362792969,291.7668151855469,296.7323913574219,291.8521728515625,1.0,0.1639243215322494,1.0,1.0,0.9322629570961,1.0,-0.491230309009552,0.2145049273967743,0.2767253816127777,0.071451760828495,0.0,0.0,0.0,31.35269355773925,25.0,-31.44265556335449,-0.0,32.93511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8477783203125,0.5191176533699036,0.050000000745058,0.0460778996348381,296.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8477783203125,0.5191176533699036,0.050000000745058,0.0485222451388835,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8477783203125,0.5191176533699036,0.050000000745058,0.0358383655548095,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8477783203125,0.5191176533699036,0.050000000745058,0.0485222451388835,296.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8477783203125,0.5191176533699036,0.050000000745058,0.2301686406135559,291.8467102050781,291.1499938964844,285.3500061035156,284.9931030273437,291.7620544433594,296.7313232421875,291.8412780761719,1.0,0.1626164615154266,1.0,1.0,0.9290887713432312,1.0,-0.4909700751304626,0.2145724892616272,0.2763975858688354,0.0712476968765258,0.0,0.0,0.0,30.696372985839844,25.0,-29.061908721923828,-0.0,32.362510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8273620605469,0.5230820775032043,0.050000000745058,0.0460368208587169,296.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8273620605469,0.5230820775032043,0.050000000745058,0.0484789870679378,296.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8273620605469,0.5230820775032043,0.050000000745058,0.0358064137399196,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8273620605469,0.5230820775032043,0.050000000745058,0.0484789870679378,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8273620605469,0.5230820775032043,0.050000000745058,0.2299634516239166,291.826416015625,291.1499938964844,285.3500061035156,284.9975280761719,291.7520751953125,296.7294921875,291.8216857910156,1.0,0.1603865474462509,1.0,1.0,0.922740399837494,1.0,-0.4905323088169098,0.2147700190544128,0.2757622897624969,0.070810854434967,0.0,0.0,0.0,29.59056854248047,25.0,-25.274776458740234,-0.0,31.399173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8273620605469,0.5230820775032043,0.050000000745058,0.0460368208587169,296.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8273620605469,0.5230820775032043,0.050000000745058,0.0484789870679378,296.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8273620605469,0.5230820775032043,0.050000000745058,0.0358064137399196,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8273620605469,0.5230820775032043,0.050000000745058,0.0484789870679378,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8273620605469,0.5230820775032043,0.050000000745058,0.2299634516239166,291.826416015625,291.1499938964844,285.3500061035156,284.9975280761719,291.7520751953125,296.7294921875,291.8216857910156,1.0,0.1603865474462509,1.0,1.0,0.922740399837494,1.0,-0.4905323088169098,0.2147700190544128,0.2757622897624969,0.070810854434967,0.0,0.0,0.0,29.59056854248047,25.0,-25.274776458740234,-0.0,31.399173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094177246094,0.5264240503311157,0.050000000745058,0.04600415751338,296.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094177246094,0.5264240503311157,0.050000000745058,0.0484445951879024,296.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094177246094,0.5264240503311157,0.050000000745058,0.0357810109853744,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094177246094,0.5264240503311157,0.050000000745058,0.0484445951879024,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094177246094,0.5264240503311157,0.050000000745058,0.2298002988100052,291.8085632324219,291.1499938964844,285.3500061035156,285.001953125,291.7416076660156,296.7280578613281,291.8043518066406,1.0,0.1585846096277237,1.0,1.0,0.9163920283317566,1.0,-0.4901842474937439,0.215036004781723,0.2751482427120209,0.0703481510281562,0.0,0.0,0.0,28.709190368652344,25.0,-22.5555362701416,-0.0,30.632646560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094177246094,0.5264240503311157,0.050000000745058,0.04600415751338,296.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094177246094,0.5264240503311157,0.050000000745058,0.0484445951879024,296.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094177246094,0.5264240503311157,0.050000000745058,0.0357810109853744,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094177246094,0.5264240503311157,0.050000000745058,0.0484445951879024,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094177246094,0.5264240503311157,0.050000000745058,0.2298002988100052,291.8085632324219,291.1499938964844,285.3500061035156,285.001953125,291.7416076660156,296.7280578613281,291.8043518066406,1.0,0.1585846096277237,1.0,1.0,0.9163920283317566,1.0,-0.4901842474937439,0.215036004781723,0.2751482427120209,0.0703481510281562,0.0,0.0,0.0,28.709190368652344,25.0,-22.5555362701416,-0.0,30.632646560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79327392578125,0.5292213559150696,0.050000000745058,0.0459780804812908,296.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79327392578125,0.5292213559150696,0.050000000745058,0.0484171323478221,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79327392578125,0.5292213559150696,0.050000000745058,0.0357607267796993,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79327392578125,0.5292213559150696,0.050000000745058,0.0484171323478221,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79327392578125,0.5292213559150696,0.050000000745058,0.2296700328588485,291.79254150390625,291.1499938964844,285.3500061035156,285.0062561035156,291.73095703125,296.7269287109375,291.7886962890625,1.0,0.157125324010849,1.0,1.0,0.9103036522865297,1.0,-0.4899062812328338,0.2153455913066864,0.2745606899261474,0.0698715671896934,0.0,0.0,0.0,28.00339126586914,25.0,-20.58928108215332,-0.0,30.01966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79327392578125,0.5292213559150696,0.050000000745058,0.0459780804812908,296.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79327392578125,0.5292213559150696,0.050000000745058,0.0484171323478221,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79327392578125,0.5292213559150696,0.050000000745058,0.0357607267796993,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79327392578125,0.5292213559150696,0.050000000745058,0.0484171323478221,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79327392578125,0.5292213559150696,0.050000000745058,0.2296700328588485,291.79254150390625,291.1499938964844,285.3500061035156,285.0062561035156,291.73095703125,296.7269287109375,291.7886962890625,1.0,0.157125324010849,1.0,1.0,0.9103036522865297,1.0,-0.4899062812328338,0.2153455913066864,0.2745606899261474,0.0698715671896934,0.0,0.0,0.0,28.00339126586914,25.0,-20.58928108215332,-0.0,30.01966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.5315486192703247,0.050000000745058,0.045957189053297,296.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.5315486192703247,0.050000000745058,0.0483951307833194,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.5315486192703247,0.050000000745058,0.0357444807887077,296.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.5315486192703247,0.050000000745058,0.0483951307833194,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.5315486192703247,0.050000000745058,0.2295656651258468,291.77783203125,291.1499938964844,285.3500061035156,285.0103759765625,291.7202453613281,296.7260437011719,291.7742919921875,1.0,0.1559419482946396,1.0,1.0,0.9042152166366576,1.0,-0.4896836280822754,0.2156877368688583,0.2739958763122558,0.0694088041782379,0.0,0.0,0.0,27.43626976013184,25.0,-19.144954681396484,-0.0,29.527698516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.5315486192703247,0.050000000745058,0.045957189053297,296.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.5315486192703247,0.050000000745058,0.0483951307833194,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.5315486192703247,0.050000000745058,0.0357444807887077,296.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.5315486192703247,0.050000000745058,0.0483951307833194,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.5315486192703247,0.050000000745058,0.2295656651258468,291.77783203125,291.1499938964844,285.3500061035156,285.0103759765625,291.7202453613281,296.7260437011719,291.7742919921875,1.0,0.1559419482946396,1.0,1.0,0.9042152166366576,1.0,-0.4896836280822754,0.2156877368688583,0.2739958763122558,0.0694088041782379,0.0,0.0,0.0,27.43626976013184,25.0,-19.144954681396484,-0.0,29.527698516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.77154541015625,0.5325583219528198,0.050000000745058,0.0459483377635479,296.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77154541015625,0.5325583219528198,0.050000000745058,0.048385813832283,296.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77154541015625,0.5325583219528198,0.050000000745058,0.0357375964522361,296.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77154541015625,0.5325583219528198,0.050000000745058,0.048385813832283,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77154541015625,0.5325583219528198,0.050000000745058,0.2295214682817459,291.7708740234375,291.1499938964844,285.3500061035156,285.0122985839844,291.7149353027344,296.7256774902344,291.7674560546875,1.0,0.1554365903139114,1.0,1.0,0.9011710286140442,1.0,-0.4895893037319183,0.215866208076477,0.2737230956554413,0.069189615547657,0.0,0.0,0.0,27.19551658630371,25.0,-18.56346893310547,-0.0,29.31900215148925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648010253906,0.5334770679473877,0.050000000745058,0.0459403954446315,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648010253906,0.5334770679473877,0.050000000745058,0.0483774468302726,296.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648010253906,0.5334770679473877,0.050000000745058,0.0357314199209213,296.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648010253906,0.5334770679473877,0.050000000745058,0.0483774468302726,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648010253906,0.5334770679473877,0.050000000745058,0.2294817864894867,291.76416015625,291.1499938964844,285.3500061035156,285.0141296386719,291.709716796875,296.7253723144531,291.7608337402344,1.0,0.1549807488918304,1.0,1.0,0.8982293009757996,1.0,-0.4895046353340149,0.216044470667839,0.273460179567337,0.0689791291952133,0.0,0.0,0.0,26.979076385498047,25.0,-18.040586471557617,-0.0,29.1314640045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518920898437,0.5350706577301025,0.050000000745058,0.0459268540143966,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518920898437,0.5350706577301025,0.050000000745058,0.0483631901443004,296.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518920898437,0.5350706577301025,0.050000000745058,0.0357208885252475,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518920898437,0.5350706577301025,0.050000000745058,0.0483631901443004,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518920898437,0.5350706577301025,0.050000000745058,0.2294141501188278,291.75128173828125,291.1499938964844,285.3500061035156,285.0174255371094,291.6995849609375,296.724853515625,291.7481384277344,1.0,0.1541988551616668,1.0,1.0,0.8923457860946655,1.0,-0.4893603324890136,0.2164022475481033,0.2729580700397491,0.0686008483171463,0.0,0.0,0.0,26.609447479248047,25.0,-17.105327606201172,-0.0,28.811368942260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518920898437,0.5350706577301025,0.050000000745058,0.0459268540143966,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518920898437,0.5350706577301025,0.050000000745058,0.0483631901443004,296.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518920898437,0.5350706577301025,0.050000000745058,0.0357208885252475,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518920898437,0.5350706577301025,0.050000000745058,0.0483631901443004,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518920898437,0.5350706577301025,0.050000000745058,0.2294141501188278,291.75128173828125,291.1499938964844,285.3500061035156,285.0174255371094,291.6995849609375,296.724853515625,291.7481384277344,1.0,0.1541988551616668,1.0,1.0,0.8923457860946655,1.0,-0.4893603324890136,0.2164022475481033,0.2729580700397491,0.0686008483171463,0.0,0.0,0.0,26.609447479248047,25.0,-17.105327606201172,-0.0,28.811368942260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.5363843441009521,0.050000000745058,0.04591591283679,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.5363843441009521,0.050000000745058,0.0483516678214073,296.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.5363843441009521,0.050000000745058,0.0357123762369155,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.5363843441009521,0.050000000745058,0.0483516678214073,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.5363843441009521,0.050000000745058,0.2293594926595688,291.7391357421875,291.1499938964844,285.3500061035156,285.0201721191406,291.6899108886719,296.7244873046875,291.73614501953125,1.0,0.1535623967647552,1.0,1.0,0.8864622712135315,1.0,-0.4892436861991882,0.2167547047138214,0.2724890112876892,0.0682914331555366,0.0,0.0,0.0,26.310077667236328,25.0,-16.270071029663086,-0.0,28.55228614807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.5363843441009521,0.050000000745058,0.04591591283679,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.5363843441009521,0.050000000745058,0.0483516678214073,296.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.5363843441009521,0.050000000745058,0.0357123762369155,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.5363843441009521,0.050000000745058,0.0483516678214073,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.5363843441009521,0.050000000745058,0.2293594926595688,291.7391357421875,291.1499938964844,285.3500061035156,285.0201721191406,291.6899108886719,296.7244873046875,291.73614501953125,1.0,0.1535623967647552,1.0,1.0,0.8864622712135315,1.0,-0.4892436861991882,0.2167547047138214,0.2724890112876892,0.0682914331555366,0.0,0.0,0.0,26.310077667236328,25.0,-16.270071029663086,-0.0,28.55228614807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.5374663472175598,0.050000000745058,0.0459070429205894,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.5374663472175598,0.050000000745058,0.048342328518629,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.5374663472175598,0.050000000745058,0.0357054769992828,296.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.5374663472175598,0.050000000745058,0.048342328518629,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.5374663472175598,0.050000000745058,0.2293151915073394,291.72760009765625,291.1499938964844,285.3500061035156,285.022216796875,291.680908203125,296.7242126464844,291.72479248046875,1.0,0.153043657541275,1.0,1.0,0.8807511329650879,1.0,-0.4891491532325744,0.2170902043581009,0.2720589637756347,0.0680535435676574,0.0,0.0,0.0,26.06707191467285,25.0,-15.454812049865724,-0.0,28.342090606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.5374663472175598,0.050000000745058,0.0459070429205894,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.5374663472175598,0.050000000745058,0.048342328518629,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.5374663472175598,0.050000000745058,0.0357054769992828,296.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.5374663472175598,0.050000000745058,0.048342328518629,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.5374663472175598,0.050000000745058,0.2293151915073394,291.72760009765625,291.1499938964844,285.3500061035156,285.022216796875,291.680908203125,296.7242126464844,291.72479248046875,1.0,0.153043657541275,1.0,1.0,0.8807511329650879,1.0,-0.4891491532325744,0.2170902043581009,0.2720589637756347,0.0680535435676574,0.0,0.0,0.0,26.06707191467285,25.0,-15.454812049865724,-0.0,28.342090606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7215270996094,0.5380205512046814,0.050000000745058,0.0459025502204895,296.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7215270996094,0.5380205512046814,0.050000000745058,0.04833759739995,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7215270996094,0.5380205512046814,0.050000000745058,0.0357019826769828,296.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7215270996094,0.5380205512046814,0.050000000745058,0.04833759739995,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7215270996094,0.5380205512046814,0.050000000745058,0.2292927503585815,291.72100830078125,291.1499938964844,285.3500061035156,285.0230712890625,291.67578125,296.72412109375,291.7182922363281,1.0,0.1527799218893051,1.0,1.0,0.8773245215415955,1.0,-0.4891012609004974,0.217284619808197,0.2718166410923004,0.0679486170411109,0.0,0.0,0.0,25.94387435913086,25.0,-14.965821266174316,-0.0,28.23556327819824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
