time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7172241210937,0.5383560061454773,0.050000000745058,0.0458998456597328,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7172241210937,0.5383560061454773,0.050000000745058,0.0483347475528717,296.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7172241210937,0.5383560061454773,0.050000000745058,0.0356998816132545,296.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7172241210937,0.5383560061454773,0.050000000745058,0.0483347475528717,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7172241210937,0.5383560061454773,0.050000000745058,0.2292792350053787,291.7167053222656,291.1499938964844,285.3500061035156,285.0234680175781,291.6724853515625,296.7240600585937,291.71405029296875,1.0,0.1526209563016891,1.0,1.0,0.8750400543212891,1.0,-0.4890724420547485,0.2174113094806671,0.2716611325740814,0.067894235253334,0.0,0.0,0.0,25.869728088378903,25.0,-14.643250465393066,-0.0,28.17146110534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7120056152344,0.538739025592804,0.050000000745058,0.0458967722952365,296.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7120056152344,0.538739025592804,0.050000000745058,0.0483315102756023,296.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7120056152344,0.538739025592804,0.050000000745058,0.0356974899768829,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7120056152344,0.538739025592804,0.050000000745058,0.0483315102756023,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7120056152344,0.538739025592804,0.050000000745058,0.229263886809349,291.71148681640625,291.1499938964844,285.3500061035156,285.02374267578125,291.6684875488281,296.7239990234375,291.7089233398437,1.0,0.1524400562047958,1.0,1.0,0.8721845149993896,1.0,-0.4890396893024444,0.2175665646791458,0.2714731097221374,0.067843273282051,0.0,0.0,0.0,25.785446166992188,25.0,-14.244857788085938,-0.0,28.098608016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7069091796875,0.539086639881134,0.050000000745058,0.0458939969539642,296.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7069091796875,0.539086639881134,0.050000000745058,0.0483285896480083,296.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7069091796875,0.539086639881134,0.050000000745058,0.0356953293085098,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7069091796875,0.539086639881134,0.050000000745058,0.0483285896480083,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7069091796875,0.539086639881134,0.050000000745058,0.2292500138282776,291.7064208984375,291.1499938964844,285.3500061035156,285.0237731933594,291.6646423339844,296.7239685058594,291.70391845703125,1.0,0.1522765159606933,1.0,1.0,0.8694043755531311,1.0,-0.4890100955963135,0.2177160084247589,0.2712940871715545,0.0678078085184097,0.0,0.0,0.0,25.709352493286133,25.0,-13.846590995788574,-0.0,28.0328426361084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971740722656,0.5396872162818909,0.050000000745058,0.0458892285823822,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971740722656,0.5396872162818909,0.050000000745058,0.048323567956686,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971740722656,0.5396872162818909,0.050000000745058,0.0356916226446628,296.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971740722656,0.5396872162818909,0.050000000745058,0.048323567956686,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971740722656,0.5396872162818909,0.050000000745058,0.2292262017726898,291.6967163085937,291.1499938964844,285.3500061035156,285.0230407714844,291.6573181152344,296.7239685058594,291.6943359375,1.0,0.1519953459501266,1.0,1.0,0.863844096660614,1.0,-0.4889592826366424,0.2180061638355255,0.2709531188011169,0.0677863284945488,0.0,0.0,0.0,25.578731536865234,25.0,-13.058953285217283,-0.0,27.91996955871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971740722656,0.5396872162818909,0.050000000745058,0.0458892285823822,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971740722656,0.5396872162818909,0.050000000745058,0.048323567956686,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971740722656,0.5396872162818909,0.050000000745058,0.0356916226446628,296.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971740722656,0.5396872162818909,0.050000000745058,0.048323567956686,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971740722656,0.5396872162818909,0.050000000745058,0.2292262017726898,291.6967163085937,291.1499938964844,285.3500061035156,285.0230407714844,291.6573181152344,296.7239685058594,291.6943359375,1.0,0.1519953459501266,1.0,1.0,0.863844096660614,1.0,-0.4889592826366424,0.2180061638355255,0.2709531188011169,0.0677863284945488,0.0,0.0,0.0,25.578731536865234,25.0,-13.058953285217283,-0.0,27.91996955871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.5401802659034729,0.050000000745058,0.0458853431046009,296.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.5401802659034729,0.050000000745058,0.0483194775879383,296.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.5401802659034729,0.050000000745058,0.0356886014342308,296.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.5401802659034729,0.050000000745058,0.0483194775879383,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.5401802659034729,0.050000000745058,0.2292067855596542,291.68756103515625,291.1499938964844,285.3500061035156,285.02117919921875,291.6503295898437,296.7240295410156,291.6853332519531,1.0,0.1517659127712249,1.0,1.0,0.8582838773727417,1.0,-0.4889178574085235,0.2182883769273758,0.2706294655799866,0.067823551595211,0.0,0.0,0.0,25.47233772277832,25.0,-12.330063819885254,-0.0,27.82805252075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.5401802659034729,0.050000000745058,0.0458853431046009,296.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.5401802659034729,0.050000000745058,0.0483194775879383,296.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.5401802659034729,0.050000000745058,0.0356886014342308,296.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.5401802659034729,0.050000000745058,0.0483194775879383,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.5401802659034729,0.050000000745058,0.2292067855596542,291.68756103515625,291.1499938964844,285.3500061035156,285.02117919921875,291.6503295898437,296.7240295410156,291.6853332519531,1.0,0.1517659127712249,1.0,1.0,0.8582838773727417,1.0,-0.4889178574085235,0.2182883769273758,0.2706294655799866,0.067823551595211,0.0,0.0,0.0,25.47233772277832,25.0,-12.330063819885254,-0.0,27.82805252075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5405852794647217,0.050000000745058,0.0458821691572666,296.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5405852794647217,0.050000000745058,0.0483161322772502,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5405852794647217,0.050000000745058,0.0356861315667629,296.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5405852794647217,0.050000000745058,0.0483161322772502,296.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5405852794647217,0.050000000745058,0.2291909307241439,291.67889404296875,291.1499938964844,285.3500061035156,285.0180358886719,291.6436767578125,296.72418212890625,291.6767883300781,1.0,0.1515784412622451,1.0,1.0,0.8528558611869812,1.0,-0.4888840317726135,0.2185614109039306,0.2703225910663605,0.0679045096039772,0.0,0.0,0.0,25.385528564453125,25.0,-11.663033485412598,-0.0,27.75307273864746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5405852794647217,0.050000000745058,0.0458821691572666,296.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5405852794647217,0.050000000745058,0.0483161322772502,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5405852794647217,0.050000000745058,0.0356861315667629,296.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5405852794647217,0.050000000745058,0.0483161322772502,296.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5405852794647217,0.050000000745058,0.2291909307241439,291.67889404296875,291.1499938964844,285.3500061035156,285.0180358886719,291.6436767578125,296.72418212890625,291.6767883300781,1.0,0.1515784412622451,1.0,1.0,0.8528558611869812,1.0,-0.4888840317726135,0.2185614109039306,0.2703225910663605,0.0679045096039772,0.0,0.0,0.0,25.385528564453125,25.0,-11.663033485412598,-0.0,27.75307273864746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.5409166812896729,0.050000000745058,0.0458795838057994,296.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.5409166812896729,0.050000000745058,0.0483134128153324,296.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.5409166812896729,0.050000000745058,0.0356841199100017,296.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.5409166812896729,0.050000000745058,0.0483134128153324,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.5409166812896729,0.050000000745058,0.2291780263185501,291.6706848144531,291.1499938964844,285.3500061035156,285.01348876953125,291.6370544433594,296.724365234375,291.6686706542969,1.0,0.1514254212379455,1.0,1.0,0.8474278450012207,1.0,-0.4888564646244049,0.2188382893800735,0.2700181603431701,0.0680158585309982,0.0,0.0,0.0,25.31475257873535,25.0,-11.094926834106444,-0.0,27.691957473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.5409166812896729,0.050000000745058,0.0458795838057994,296.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.5409166812896729,0.050000000745058,0.0483134128153324,296.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.5409166812896729,0.050000000745058,0.0356841199100017,296.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.5409166812896729,0.050000000745058,0.0483134128153324,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.5409166812896729,0.050000000745058,0.2291780263185501,291.6706848144531,291.1499938964844,285.3500061035156,285.01348876953125,291.6370544433594,296.724365234375,291.6686706542969,1.0,0.1514254212379455,1.0,1.0,0.8474278450012207,1.0,-0.4888564646244049,0.2188382893800735,0.2700181603431701,0.0680158585309982,0.0,0.0,0.0,25.31475257873535,25.0,-11.094926834106444,-0.0,27.691957473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671142578125,0.5410576462745667,0.050000000745058,0.0458784885704517,296.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671142578125,0.5410576462745667,0.050000000745058,0.0483122579753398,296.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671142578125,0.5410576462745667,0.050000000745058,0.0356832668185234,296.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671142578125,0.5410576462745667,0.050000000745058,0.0483122579753398,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671142578125,0.5410576462745667,0.050000000745058,0.2291725426912307,291.6667175292969,291.1499938964844,285.3500061035156,285.0106506347656,291.6336364746094,296.7244873046875,291.6647644042969,1.0,0.1513600200414657,1.0,1.0,0.8447138071060181,1.0,-0.4888447821140289,0.2189845144748687,0.2698602676391601,0.0680693238973617,0.0,0.0,0.0,25.284517288208008,25.0,-10.882034301757812,-0.0,27.66586303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632080078125,0.5411851406097412,0.050000000745058,0.0458774976432323,296.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632080078125,0.5411851406097412,0.050000000745058,0.0483112148940563,296.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632080078125,0.5411851406097412,0.050000000745058,0.0356824994087219,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632080078125,0.5411851406097412,0.050000000745058,0.0483112148940563,296.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632080078125,0.5411851406097412,0.050000000745058,0.2291675955057144,291.662841796875,291.1499938964844,285.3500061035156,285.0074157714844,291.63018798828125,296.724609375,291.660888671875,1.0,0.1513007879257202,1.0,1.0,0.8420606255531311,1.0,-0.4888342320919037,0.2191310971975326,0.2697031199932098,0.0681235119700431,0.0,0.0,0.0,25.25714111328125,25.0,-10.71479606628418,-0.0,27.642242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.541405975818634,0.050000000745058,0.0458757877349853,296.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.541405975818634,0.050000000745058,0.0483094118535518,296.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.541405975818634,0.050000000745058,0.0356811694800853,296.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.541405975818634,0.050000000745058,0.0483094118535518,296.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.541405975818634,0.050000000745058,0.2291590571403503,291.6551818847656,291.1499938964844,285.3500061035156,284.999755859375,291.6234130859375,296.7248840332031,291.6532897949219,1.0,0.1511987000703811,1.0,1.0,0.8367542028427124,1.0,-0.4888159930706024,0.2194202095270156,0.2693957686424255,0.0682686939835548,0.0,0.0,0.0,25.209980010986328,25.0,-10.42158031463623,-0.0,27.60155296325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.541405975818634,0.050000000745058,0.0458757877349853,296.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.541405975818634,0.050000000745058,0.0483094118535518,296.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.541405975818634,0.050000000745058,0.0356811694800853,296.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.541405975818634,0.050000000745058,0.0483094118535518,296.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.541405975818634,0.050000000745058,0.2291590571403503,291.6551818847656,291.1499938964844,285.3500061035156,284.999755859375,291.6234130859375,296.7248840332031,291.6532897949219,1.0,0.1511987000703811,1.0,1.0,0.8367542028427124,1.0,-0.4888159930706024,0.2194202095270156,0.2693957686424255,0.0682686939835548,0.0,0.0,0.0,25.209980010986328,25.0,-10.42158031463623,-0.0,27.60155296325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5415884256362915,0.050000000745058,0.0458743758499622,296.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5415884256362915,0.050000000745058,0.048307929188013,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5415884256362915,0.050000000745058,0.0356800705194473,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5415884256362915,0.050000000745058,0.048307929188013,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5415884256362915,0.050000000745058,0.2291520088911056,291.64776611328125,291.1499938964844,285.3500061035156,284.9903259277344,291.616943359375,296.7252197265625,291.6459350585937,1.0,0.1511155515909195,1.0,1.0,0.8314477801322937,1.0,-0.488800972700119,0.2196985781192779,0.269102394580841,0.0684771835803985,0.0,0.0,0.0,25.171602249145508,25.0,-10.120606422424316,-0.0,27.56843376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5415884256362915,0.050000000745058,0.0458743758499622,296.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5415884256362915,0.050000000745058,0.048307929188013,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5415884256362915,0.050000000745058,0.0356800705194473,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5415884256362915,0.050000000745058,0.048307929188013,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5415884256362915,0.050000000745058,0.2291520088911056,291.64776611328125,291.1499938964844,285.3500061035156,284.9903259277344,291.616943359375,296.7252197265625,291.6459350585937,1.0,0.1511155515909195,1.0,1.0,0.8314477801322937,1.0,-0.488800972700119,0.2196985781192779,0.269102394580841,0.0684771835803985,0.0,0.0,0.0,25.171602249145508,25.0,-10.120606422424316,-0.0,27.56843376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5417399406433105,0.050000000745058,0.0458732098340988,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5417399406433105,0.050000000745058,0.0483066961169242,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5417399406433105,0.050000000745058,0.0356791615486145,296.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5417399406433105,0.050000000745058,0.0483066961169242,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5417399406433105,0.050000000745058,0.2291461676359176,291.640625,291.1499938964844,285.35223388671875,284.9814758300781,291.6115417480469,296.7256164550781,291.63885498046875,1.0,0.1510474234819412,1.0,1.0,0.8262512683868408,1.0,-0.4887885153293609,0.2199684232473373,0.2688200771808624,0.0687271356582641,0.0,0.0,0.0,25.140161514282227,25.0,-9.658700942993164,-0.0,27.54129981994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5417399406433105,0.050000000745058,0.0458732098340988,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5417399406433105,0.050000000745058,0.0483066961169242,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5417399406433105,0.050000000745058,0.0356791615486145,296.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5417399406433105,0.050000000745058,0.0483066961169242,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5417399406433105,0.050000000745058,0.2291461676359176,291.640625,291.1499938964844,285.35223388671875,284.9814758300781,291.6115417480469,296.7256164550781,291.63885498046875,1.0,0.1510474234819412,1.0,1.0,0.8262512683868408,1.0,-0.4887885153293609,0.2199684232473373,0.2688200771808624,0.0687271356582641,0.0,0.0,0.0,25.140161514282227,25.0,-9.658700942993164,-0.0,27.54129981994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363525390625,0.5418271422386169,0.050000000745058,0.0458725355565547,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363525390625,0.5418271422386169,0.050000000745058,0.0483059883117675,296.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363525390625,0.5418271422386169,0.050000000745058,0.0356786400079727,296.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363525390625,0.5418271422386169,0.050000000745058,0.0483059883117675,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363525390625,0.5418271422386169,0.050000000745058,0.229142814874649,291.6360168457031,291.1499938964844,285.356201171875,284.97711181640625,291.60894775390625,296.72589111328125,291.6343994140625,1.0,0.1510085314512252,1.0,1.0,0.8227176666259766,1.0,-0.4887813329696655,0.2201545387506485,0.2686268091201782,0.0689139515161514,0.0,0.0,0.0,25.12222671508789,25.0,-9.102548599243164,-0.0,27.525819778442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63427734375,0.5418645143508911,0.050000000745058,0.0458722487092018,296.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.63427734375,0.5418645143508911,0.050000000745058,0.0483056865632534,296.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.63427734375,0.5418645143508911,0.050000000745058,0.0356784164905548,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63427734375,0.5418645143508911,0.050000000745058,0.0483056865632534,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.63427734375,0.5418645143508911,0.050000000745058,0.2291413843631744,291.63397216796875,291.1499938964844,285.3587646484375,284.9755249023437,291.6080017089844,296.7260131835937,291.63238525390625,1.0,0.1509919315576553,1.0,1.0,0.8210548162460327,1.0,-0.488778293132782,0.2202436923980713,0.2685346007347107,0.0690049454569816,0.0,0.0,0.0,25.11456298828125,25.0,-8.781277656555176,-0.0,27.51920890808105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6312255859375,0.5419180989265442,0.050000000745058,0.0458718352019786,296.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6312255859375,0.5419180989265442,0.050000000745058,0.0483052544295787,296.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6312255859375,0.5419180989265442,0.050000000745058,0.0356780961155891,296.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6312255859375,0.5419180989265442,0.050000000745058,0.0483052544295787,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6312255859375,0.5419180989265442,0.050000000745058,0.2291393280029297,291.6309509277344,291.1499938964844,285.3635559082031,284.9736022949219,291.6068725585937,296.72625732421875,291.6294860839844,1.0,0.1509681195020675,1.0,1.0,0.8184565901756287,1.0,-0.4887738823890686,0.2203855812549591,0.2683883011341095,0.0691500082612037,0.0,0.0,0.0,25.10358238220215,25.0,-8.211935043334961,-0.0,27.509735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283874511719,0.5419666767120361,0.050000000745058,0.0458714626729488,296.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283874511719,0.5419666767120361,0.050000000745058,0.0483048595488071,296.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283874511719,0.5419666767120361,0.050000000745058,0.0356778055429458,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283874511719,0.5419666767120361,0.050000000745058,0.0483048595488071,296.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283874511719,0.5419666767120361,0.050000000745058,0.2291374653577804,291.62811279296875,291.1499938964844,285.369384765625,284.97235107421875,291.6061706542969,296.7264709472656,291.62677001953125,1.0,0.1509465724229812,1.0,1.0,0.8159094452857971,1.0,-0.488769918680191,0.2205282598733902,0.2682416439056396,0.0692950561642646,0.0,0.0,0.0,25.093639373779297,25.0,-7.572656631469727,-0.0,27.50115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.5420502424240112,0.050000000745058,0.0458708219230175,296.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.5420502424240112,0.050000000745058,0.0483041852712631,296.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.5420502424240112,0.050000000745058,0.0356773063540458,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.5420502424240112,0.050000000745058,0.0483041852712631,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.5420502424240112,0.050000000745058,0.2291342467069625,291.62322998046875,291.1499938964844,285.3839111328125,284.97186279296875,291.6058959960937,296.7269897460937,291.6221618652344,1.0,0.1509094536304474,1.0,1.0,0.8108152151107788,1.0,-0.4887630641460418,0.2208248078823089,0.2679382562637329,0.0695905908942222,0.0,0.0,0.0,25.07650756835937,25.0,-6.132441520690918,-0.0,27.48639488220215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.5420502424240112,0.050000000745058,0.0458708219230175,296.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.5420502424240112,0.050000000745058,0.0483041852712631,296.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.5420502424240112,0.050000000745058,0.0356773063540458,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.5420502424240112,0.050000000745058,0.0483041852712631,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.5420502424240112,0.050000000745058,0.2291342467069625,291.62322998046875,291.1499938964844,285.3839111328125,284.97186279296875,291.6058959960937,296.7269897460937,291.6221618652344,1.0,0.1509094536304474,1.0,1.0,0.8108152151107788,1.0,-0.4887630641460418,0.2208248078823089,0.2679382562637329,0.0695905908942222,0.0,0.0,0.0,25.07650756835937,25.0,-6.132441520690918,-0.0,27.48639488220215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.5421180725097656,0.050000000745058,0.0458703003823757,296.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.5421180725097656,0.050000000745058,0.0483036376535892,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.5421180725097656,0.050000000745058,0.0356769002974033,296.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.5421180725097656,0.050000000745058,0.0483036376535892,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.5421180725097656,0.050000000745058,0.2291316539049148,291.6194152832031,291.1499938964844,285.402099609375,284.973876953125,291.6069641113281,296.7275695800781,291.6186218261719,1.0,0.1508791744709015,1.0,1.0,0.8057209253311157,1.0,-0.4887575209140777,0.2211377173662185,0.2676198184490204,0.069892905652523,0.0,0.0,0.0,25.062519073486328,25.0,-4.569114208221436,-0.0,27.47435188293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.5421180725097656,0.050000000745058,0.0458703003823757,296.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.5421180725097656,0.050000000745058,0.0483036376535892,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.5421180725097656,0.050000000745058,0.0356769002974033,296.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.5421180725097656,0.050000000745058,0.0483036376535892,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195983886719,0.5421180725097656,0.050000000745058,0.2291316539049148,291.6194152832031,291.1499938964844,285.402099609375,284.973876953125,291.6069641113281,296.7275695800781,291.6186218261719,1.0,0.1508791744709015,1.0,1.0,0.8057209253311157,1.0,-0.4887575209140777,0.2211377173662185,0.2676198184490204,0.069892905652523,0.0,0.0,0.0,25.062519073486328,25.0,-4.569114208221436,-0.0,27.47435188293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.5421732068061829,0.050000000745058,0.0458698794245719,296.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.5421732068061829,0.050000000745058,0.0483031906187534,296.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.5421732068061829,0.050000000745058,0.035676572471857,296.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.5421732068061829,0.050000000745058,0.0483031906187534,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.5421732068061829,0.050000000745058,0.2291295379400253,291.6167297363281,291.1499938964844,285.4237976074219,284.97833251953125,291.6094055175781,296.72821044921875,291.6162109375,1.0,0.1508543938398361,1.0,1.0,0.8007099628448486,1.0,-0.4887530207633972,0.2214622348546981,0.2672907710075378,0.0701972544193267,0.0,0.0,0.0,25.051063537597656,25.0,-2.92209267616272,-0.0,27.46450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.5421732068061829,0.050000000745058,0.0458698794245719,296.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.5421732068061829,0.050000000745058,0.0483031906187534,296.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.5421732068061829,0.050000000745058,0.035676572471857,296.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.5421732068061829,0.050000000745058,0.0483031906187534,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.5421732068061829,0.050000000745058,0.2291295379400253,291.6167297363281,291.1499938964844,285.4237976074219,284.97833251953125,291.6094055175781,296.72821044921875,291.6162109375,1.0,0.1508543938398361,1.0,1.0,0.8007099628448486,1.0,-0.4887530207633972,0.2214622348546981,0.2672907710075378,0.0701972544193267,0.0,0.0,0.0,25.051063537597656,25.0,-2.92209267616272,-0.0,27.46450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61529541015625,0.5422176122665405,0.050000000745058,0.0458695366978645,296.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.61529541015625,0.5422176122665405,0.050000000745058,0.0483028329908847,296.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61529541015625,0.5422176122665405,0.050000000745058,0.0356763079762458,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.61529541015625,0.5422176122665405,0.050000000745058,0.0483028329908847,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61529541015625,0.5422176122665405,0.050000000745058,0.2291278392076492,291.615234375,291.1499938964844,285.44873046875,284.985107421875,291.6130676269531,296.7288818359375,291.6150207519531,1.0,0.150834247469902,1.0,1.0,0.7956990003585815,1.0,-0.4887493848800659,0.221803218126297,0.2669461667537689,0.0705095157027244,0.0,0.0,0.0,25.041732788085938,25.0,-1.2484632730484009,-0.0,27.45649719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61529541015625,0.5422176122665405,0.050000000745058,0.0458695366978645,296.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.61529541015625,0.5422176122665405,0.050000000745058,0.0483028329908847,296.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61529541015625,0.5422176122665405,0.050000000745058,0.0356763079762458,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.61529541015625,0.5422176122665405,0.050000000745058,0.0483028329908847,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61529541015625,0.5422176122665405,0.050000000745058,0.2291278392076492,291.615234375,291.1499938964844,285.44873046875,284.985107421875,291.6130676269531,296.7288818359375,291.6150207519531,1.0,0.150834247469902,1.0,1.0,0.7956990003585815,1.0,-0.4887493848800659,0.221803218126297,0.2669461667537689,0.0705095157027244,0.0,0.0,0.0,25.041732788085938,25.0,-1.2484632730484009,-0.0,27.45649719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.614990234375,0.5422363877296448,0.050000000745058,0.0458693951368331,296.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.614990234375,0.5422363877296448,0.050000000745058,0.0483026802539825,296.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.614990234375,0.5422363877296448,0.050000000745058,0.0356761962175369,296.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.614990234375,0.5422363877296448,0.050000000745058,0.0483026802539825,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.614990234375,0.5422363877296448,0.050000000745058,0.2291271239519119,291.6149597167969,291.1499938964844,285.4623718261719,284.98931884765625,291.6153259277344,296.7292785644531,291.6148986816406,1.0,0.1508256644010543,1.0,1.0,0.793193519115448,1.0,-0.4887478649616241,0.2219800055027008,0.2667678594589233,0.0706690996885299,0.0,0.0,0.0,25.03775215148925,25.0,-0.4191930592060089,-0.0,27.453088760375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.61492919921875,0.5422533750534058,0.050000000745058,0.0458692647516727,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61492919921875,0.5422533750534058,0.050000000745058,0.0483025461435318,296.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61492919921875,0.5422533750534058,0.050000000745058,0.0356760956346988,296.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.61492919921875,0.5422533750534058,0.050000000745058,0.0483025461435318,296.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61492919921875,0.5422533750534058,0.050000000745058,0.2291264683008194,291.61492919921875,291.1499938964844,285.47674560546875,284.9940490722656,291.6178283691406,296.72967529296875,291.6150207519531,1.0,0.1508178412914276,1.0,1.0,0.7907175421714783,1.0,-0.4887464642524719,0.2221590429544448,0.2665874361991882,0.0708293095231056,0.0,0.0,0.0,25.03411865234375,25.0,0.4071621596813202,-0.0,27.44997978210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.5422821640968323,0.050000000745058,0.0458690449595451,296.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.5422821640968323,0.050000000745058,0.0483023114502429,296.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.5422821640968323,0.050000000745058,0.0356759242713451,296.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.5422821640968323,0.050000000745058,0.0483023114502429,296.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.5422821640968323,0.050000000745058,0.2291253805160522,291.6158142089844,291.1499938964844,285.50762939453125,285.0050354003906,291.6236877441406,296.7304992675781,291.6161804199219,1.0,0.1508044153451919,1.0,1.0,0.7857656478881836,1.0,-0.4887441396713257,0.222529336810112,0.2662147879600525,0.0711575970053672,0.0,0.0,0.0,25.02787208557129,25.0,2.0410375595092773,-0.0,27.44464874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.5422821640968323,0.050000000745058,0.0458690449595451,296.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.5422821640968323,0.050000000745058,0.0483023114502429,296.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.5422821640968323,0.050000000745058,0.0356759242713451,296.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.5422821640968323,0.050000000745058,0.0483023114502429,296.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.5422821640968323,0.050000000745058,0.2291253805160522,291.6158142089844,291.1499938964844,285.50762939453125,285.0050354003906,291.6236877441406,296.7304992675781,291.6161804199219,1.0,0.1508044153451919,1.0,1.0,0.7857656478881836,1.0,-0.4887441396713257,0.222529336810112,0.2662147879600525,0.0711575970053672,0.0,0.0,0.0,25.02787208557129,25.0,2.0410375595092773,-0.0,27.44464874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.5423052310943604,0.050000000745058,0.0458688661456108,296.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.5423052310943604,0.050000000745058,0.048302125185728,296.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.5423052310943604,0.050000000745058,0.035675786435604,296.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.5423052310943604,0.050000000745058,0.048302125185728,296.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.5423052310943604,0.050000000745058,0.2291244864463806,291.6177978515625,291.1499938964844,285.5411682128906,285.0179748535156,291.6304626464844,296.7314453125,291.61846923828125,1.0,0.1507934629917144,1.0,1.0,0.7808137536048889,1.0,-0.4887422323226928,0.2229163944721222,0.265825867652893,0.0714981481432914,0.0,0.0,0.0,25.02275848388672,25.0,3.614310741424561,-0.0,27.4403018951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
