time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.5423052310943604,0.050000000745058,0.0458688661456108,296.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.5423052310943604,0.050000000745058,0.048302125185728,296.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.5423052310943604,0.050000000745058,0.035675786435604,296.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.5423052310943604,0.050000000745058,0.048302125185728,296.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6177062988281,0.5423052310943604,0.050000000745058,0.2291244864463806,291.6177978515625,291.1499938964844,285.5411682128906,285.0179748535156,291.6304626464844,296.7314453125,291.61846923828125,1.0,0.1507934629917144,1.0,1.0,0.7808137536048889,1.0,-0.4887422323226928,0.2229163944721222,0.265825867652893,0.0714981481432914,0.0,0.0,0.0,25.02275848388672,25.0,3.614310741424561,-0.0,27.4403018951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.5423237681388855,0.050000000745058,0.0458687245845794,296.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.5423237681388855,0.050000000745058,0.0483019761741161,296.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.5423237681388855,0.050000000745058,0.0356756746768951,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.5423237681388855,0.050000000745058,0.0483019761741161,296.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.5423237681388855,0.050000000745058,0.2291237860918045,291.6208801269531,291.1499938964844,285.5771484375,285.03271484375,291.6381225585937,296.732421875,291.621826171875,1.0,0.1507844924926757,1.0,1.0,0.7758964896202087,1.0,-0.4887407422065735,0.2233175337314605,0.2654232084751129,0.0718502625823021,0.0,0.0,0.0,25.01855659484864,25.0,5.125133991241455,-0.0,27.436742782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.5423237681388855,0.050000000745058,0.0458687245845794,296.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.5423237681388855,0.050000000745058,0.0483019761741161,296.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.5423237681388855,0.050000000745058,0.0356756746768951,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.5423237681388855,0.050000000745058,0.0483019761741161,296.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.5423237681388855,0.050000000745058,0.2291237860918045,291.6208801269531,291.1499938964844,285.5771484375,285.03271484375,291.6381225585937,296.732421875,291.621826171875,1.0,0.1507844924926757,1.0,1.0,0.7758964896202087,1.0,-0.4887407422065735,0.2233175337314605,0.2654232084751129,0.0718502625823021,0.0,0.0,0.0,25.01855659484864,25.0,5.125133991241455,-0.0,27.436742782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6237487792969,0.5423352718353271,0.050000000745058,0.0458686389029026,296.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6237487792969,0.5423352718353271,0.050000000745058,0.0483018830418586,296.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6237487792969,0.5423352718353271,0.050000000745058,0.0356756076216697,296.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6237487792969,0.5423352718353271,0.050000000745058,0.0483018830418586,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6237487792969,0.5423352718353271,0.050000000745058,0.2291233390569687,291.6239624023437,291.1499938964844,285.6059875488281,285.0450744628906,291.6444702148437,296.7332458496094,291.62506103515625,1.0,0.1507788151502609,1.0,1.0,0.7721593976020813,1.0,-0.4887397885322571,0.2236333638429641,0.2651064097881317,0.0721286386251449,0.0,0.0,0.0,25.01588630676269,25.0,6.218772411346436,-0.0,27.434494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5423385500907898,0.050000000745058,0.0458686128258705,296.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5423385500907898,0.050000000745058,0.0483018569648265,296.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5423385500907898,0.050000000745058,0.0356755889952182,296.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5423385500907898,0.050000000745058,0.0483018569648265,296.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5423385500907898,0.050000000745058,0.2291232198476791,291.6250305175781,291.1499938964844,285.6153564453125,285.0491638183594,291.6465759277344,296.7335205078125,291.626220703125,1.0,0.1507771909236908,1.0,1.0,0.7709792852401733,1.0,-0.4887395203113556,0.2237350642681121,0.2650044560432434,0.0722187086939811,0.0,0.0,0.0,25.015117645263672,25.0,6.553884506225586,-0.0,27.4338493347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62725830078125,0.5423447489738464,0.050000000745058,0.0458685643970966,296.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62725830078125,0.5423447489738464,0.050000000745058,0.0483018085360527,296.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62725830078125,0.5423447489738464,0.050000000745058,0.0356755517423152,296.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62725830078125,0.5423447489738464,0.050000000745058,0.0483018085360527,296.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.62725830078125,0.5423447489738464,0.050000000745058,0.2291229814291,291.62750244140625,291.1499938964844,285.6352233886719,285.0580139160156,291.65106201171875,296.7341003417969,291.6287841796875,1.0,0.1507740914821624,1.0,1.0,0.7685206532478333,1.0,-0.488739013671875,0.2239499390125274,0.2647890746593475,0.0724099650979042,0.0,0.0,0.0,25.01365089416504,25.0,7.229165554046631,-0.0,27.432621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5423504114151001,0.050000000745058,0.0458685234189033,296.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5423504114151001,0.050000000745058,0.0483017638325691,296.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5423504114151001,0.050000000745058,0.0356755182147026,296.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5423504114151001,0.050000000745058,0.0483017638325691,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5423504114151001,0.050000000745058,0.2291227728128433,291.63018798828125,291.1499938964844,285.6556091308594,285.0672302246094,291.6557006835937,296.73468017578125,291.631591796875,1.0,0.150771290063858,1.0,1.0,0.7660661935806274,1.0,-0.4887385666370392,0.2241684943437576,0.2645700573921203,0.0726060271263122,0.0,0.0,0.0,25.01232147216797,25.0,7.879645824432373,-0.0,27.43151092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.5423601269721985,0.050000000745058,0.0458684489130973,296.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.5423601269721985,0.050000000745058,0.0483016856014728,296.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.5423601269721985,0.050000000745058,0.0356754586100578,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.5423601269721985,0.050000000745058,0.0483016856014728,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.5423601269721985,0.050000000745058,0.2291224002838134,291.63623046875,291.1499938964844,285.6976623535156,285.08673095703125,291.6654357910156,296.7359313964844,291.63787841796875,1.0,0.1507664769887924,1.0,1.0,0.7611573338508606,1.0,-0.4887377619743347,0.2246175408363342,0.2641202211380005,0.0730149298906326,0.0,0.0,0.0,25.010019302368164,25.0,9.108150482177734,-0.0,27.429601669311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.5423601269721985,0.050000000745058,0.0458684489130973,296.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.5423601269721985,0.050000000745058,0.0483016856014728,296.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.5423601269721985,0.050000000745058,0.0356754586100578,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.5423601269721985,0.050000000745058,0.0483016856014728,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.5423601269721985,0.050000000745058,0.2291224002838134,291.63623046875,291.1499938964844,285.6976623535156,285.08673095703125,291.6654357910156,296.7359313964844,291.63787841796875,1.0,0.1507664769887924,1.0,1.0,0.7611573338508606,1.0,-0.4887377619743347,0.2246175408363342,0.2641202211380005,0.0730149298906326,0.0,0.0,0.0,25.010019302368164,25.0,9.108150482177734,-0.0,27.429601669311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.5423682332038879,0.050000000745058,0.0458683855831623,296.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.5423682332038879,0.050000000745058,0.0483016185462474,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.5423682332038879,0.050000000745058,0.0356754101812839,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.5423682332038879,0.050000000745058,0.0483016185462474,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.5423682332038879,0.050000000745058,0.2291220873594284,291.64312744140625,291.1499938964844,285.7413330078125,285.10760498046875,291.6756896972656,296.7372741699219,291.6449584960937,1.0,0.1507625579833984,1.0,1.0,0.756248414516449,1.0,-0.4887371063232422,0.225082516670227,0.2636545896530151,0.0734484121203422,0.0,0.0,0.0,25.00812721252441,25.0,10.237343788146973,-0.0,27.42804527282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.5423682332038879,0.050000000745058,0.0458683855831623,296.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.5423682332038879,0.050000000745058,0.0483016185462474,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.5423682332038879,0.050000000745058,0.0356754101812839,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.5423682332038879,0.050000000745058,0.0483016185462474,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.64276123046875,0.5423682332038879,0.050000000745058,0.2291220873594284,291.64312744140625,291.1499938964844,285.7413330078125,285.10760498046875,291.6756896972656,296.7372741699219,291.6449584960937,1.0,0.1507625579833984,1.0,1.0,0.756248414516449,1.0,-0.4887371063232422,0.225082516670227,0.2636545896530151,0.0734484121203422,0.0,0.0,0.0,25.00812721252441,25.0,10.237343788146973,-0.0,27.42804527282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5423752069473267,0.050000000745058,0.0458683334290981,296.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5423752069473267,0.050000000745058,0.048301562666893,296.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5423752069473267,0.050000000745058,0.0356753692030906,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5423752069473267,0.050000000745058,0.048301562666893,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5423752069473267,0.050000000745058,0.2291218191385269,291.6507873535156,291.1499938964844,285.78643798828125,285.12969970703125,291.68634033203125,296.7387084960937,291.6528015136719,1.0,0.1507593840360641,1.0,1.0,0.7513318061828613,1.0,-0.4887365400791168,0.2255645543336868,0.2631719708442688,0.0739089846611023,0.0,0.0,0.0,25.006580352783203,25.0,11.25176239013672,-0.0,27.42678642272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5423752069473267,0.050000000745058,0.0458683334290981,296.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5423752069473267,0.050000000745058,0.048301562666893,296.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5423752069473267,0.050000000745058,0.0356753692030906,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5423752069473267,0.050000000745058,0.048301562666893,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5423752069473267,0.050000000745058,0.2291218191385269,291.6507873535156,291.1499938964844,285.78643798828125,285.12969970703125,291.68634033203125,296.7387084960937,291.6528015136719,1.0,0.1507593840360641,1.0,1.0,0.7513318061828613,1.0,-0.4887365400791168,0.2255645543336868,0.2631719708442688,0.0739089846611023,0.0,0.0,0.0,25.006580352783203,25.0,11.25176239013672,-0.0,27.42678642272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587219238281,0.542381227016449,0.050000000745058,0.0458682887256145,296.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587219238281,0.542381227016449,0.050000000745058,0.0483015142381191,296.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587219238281,0.542381227016449,0.050000000745058,0.0356753356754779,296.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587219238281,0.542381227016449,0.050000000745058,0.0483015142381191,296.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587219238281,0.542381227016449,0.050000000745058,0.229121595621109,291.6591186523437,291.1499938964844,285.8327331542969,285.1529541015625,291.69732666015625,296.7402038574219,291.66131591796875,1.0,0.1507568359375,1.0,1.0,0.7464152574539185,1.0,-0.4887360334396362,0.2260639071464538,0.2626721560955047,0.0743967294692993,0.0,0.0,0.0,25.00531578063965,25.0,12.143031120300291,-0.0,27.425769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587219238281,0.542381227016449,0.050000000745058,0.0458682887256145,296.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587219238281,0.542381227016449,0.050000000745058,0.0483015142381191,296.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587219238281,0.542381227016449,0.050000000745058,0.0356753356754779,296.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587219238281,0.542381227016449,0.050000000745058,0.0483015142381191,296.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587219238281,0.542381227016449,0.050000000745058,0.229121595621109,291.6591186523437,291.1499938964844,285.8327331542969,285.1529541015625,291.69732666015625,296.7402038574219,291.66131591796875,1.0,0.1507568359375,1.0,1.0,0.7464152574539185,1.0,-0.4887360334396362,0.2260639071464538,0.2626721560955047,0.0743967294692993,0.0,0.0,0.0,25.00531578063965,25.0,12.143031120300291,-0.0,27.425769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630859375,0.5423840284347534,0.050000000745058,0.0458682663738727,296.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630859375,0.5423840284347534,0.050000000745058,0.0483014918863773,296.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630859375,0.5423840284347534,0.050000000745058,0.0356753170490264,296.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630859375,0.5423840284347534,0.050000000745058,0.0483014918863773,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630859375,0.5423840284347534,0.050000000745058,0.2291214913129806,291.6635437011719,291.1499938964844,285.85626220703125,285.1649780273437,291.702880859375,296.740966796875,291.6658020019531,1.0,0.1507557481527328,1.0,1.0,0.7439569234848022,1.0,-0.4887358248233795,0.2263204157352447,0.2624154090881347,0.0746508687734603,0.0,0.0,0.0,25.004770278930664,25.0,12.541662216186523,-0.0,27.425336837768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6676330566406,0.5423866510391235,0.050000000745058,0.0458682477474212,296.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6676330566406,0.5423866510391235,0.050000000745058,0.0483014732599258,296.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6676330566406,0.5423866510391235,0.050000000745058,0.0356753021478652,296.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6676330566406,0.5423866510391235,0.050000000745058,0.0483014732599258,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6676330566406,0.5423866510391235,0.050000000745058,0.2291213870048523,291.6680603027344,291.1499938964844,285.8800354003906,285.1772155761719,291.7084655761719,296.74176025390625,291.6703796386719,1.0,0.1507547795772552,1.0,1.0,0.7414878010749817,1.0,-0.4887356162071228,0.2265827804803848,0.2621528208255768,0.0749129503965377,0.0,0.0,0.0,25.0042781829834,25.0,12.904434204101562,-0.0,27.424949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.5423914790153503,0.050000000745058,0.0458682104945182,296.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.5423914790153503,0.050000000745058,0.0483014322817325,296.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.5423914790153503,0.050000000745058,0.0356752723455429,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.5423914790153503,0.050000000745058,0.0483014322817325,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.5423914790153503,0.050000000745058,0.2291212081909179,291.6775207519531,291.1499938964844,285.9281005859375,285.202392578125,291.7196655273437,296.743408203125,291.679931640625,1.0,0.1507531404495239,1.0,1.0,0.7365494966506958,1.0,-0.4887352287769317,0.2271229475736618,0.2616122663021087,0.0754576027393341,0.0,0.0,0.0,25.00342559814453,25.0,13.519244194030762,-0.0,27.424293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.5423914790153503,0.050000000745058,0.0458682104945182,296.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.5423914790153503,0.050000000745058,0.0483014322817325,296.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.5423914790153503,0.050000000745058,0.0356752723455429,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.5423914790153503,0.050000000745058,0.0483014322817325,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.5423914790153503,0.050000000745058,0.2291212081909179,291.6775207519531,291.1499938964844,285.9281005859375,285.202392578125,291.7196655273437,296.743408203125,291.679931640625,1.0,0.1507531404495239,1.0,1.0,0.7365494966506958,1.0,-0.4887352287769317,0.2271229475736618,0.2616122663021087,0.0754576027393341,0.0,0.0,0.0,25.00342559814453,25.0,13.519244194030762,-0.0,27.424293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68682861328125,0.542395830154419,0.050000000745058,0.0458681769669055,296.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.68682861328125,0.542395830154419,0.050000000745058,0.0483013987541198,296.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68682861328125,0.542395830154419,0.050000000745058,0.0356752462685108,296.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.68682861328125,0.542395830154419,0.050000000745058,0.0483013987541198,296.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68682861328125,0.542395830154419,0.050000000745058,0.2291210293769836,291.68731689453125,291.1499938964844,285.9767761230469,285.2283935546875,291.73077392578125,296.7451477050781,291.6898498535156,1.0,0.1507518291473388,1.0,1.0,0.7316111922264099,1.0,-0.4887348711490631,0.2276849448680877,0.2610499262809753,0.0760287418961525,0.0,0.0,0.0,25.002723693847656,25.0,13.994696617126465,-0.0,27.42376518249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68682861328125,0.542395830154419,0.050000000745058,0.0458681769669055,296.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.68682861328125,0.542395830154419,0.050000000745058,0.0483013987541198,296.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68682861328125,0.542395830154419,0.050000000745058,0.0356752462685108,296.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.68682861328125,0.542395830154419,0.050000000745058,0.0483013987541198,296.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68682861328125,0.542395830154419,0.050000000745058,0.2291210293769836,291.68731689453125,291.1499938964844,285.9767761230469,285.2283935546875,291.73077392578125,296.7451477050781,291.6898498535156,1.0,0.1507518291473388,1.0,1.0,0.7316111922264099,1.0,-0.4887348711490631,0.2276849448680877,0.2610499262809753,0.0760287418961525,0.0,0.0,0.0,25.002723693847656,25.0,13.994696617126465,-0.0,27.42376518249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969299316406,0.5423996448516846,0.050000000745058,0.0458681471645832,296.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969299316406,0.5423996448516846,0.050000000745058,0.0483013652265071,296.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969299316406,0.5423996448516846,0.050000000745058,0.035675223916769,296.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969299316406,0.5423996448516846,0.050000000745058,0.0483013652265071,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969299316406,0.5423996448516846,0.050000000745058,0.2291208803653717,291.6974182128906,291.1499938964844,286.0258178710937,285.25506591796875,291.7416687011719,296.7469482421875,291.70001220703125,1.0,0.1507508009672165,1.0,1.0,0.7266395688056946,1.0,-0.4887345433235168,0.2282745391130447,0.2604600191116333,0.0766292810440063,0.0,0.0,0.0,25.00214195251465,25.0,14.304765701293944,-0.0,27.42334747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969299316406,0.5423996448516846,0.050000000745058,0.0458681471645832,296.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969299316406,0.5423996448516846,0.050000000745058,0.0483013652265071,296.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969299316406,0.5423996448516846,0.050000000745058,0.035675223916769,296.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969299316406,0.5423996448516846,0.050000000745058,0.0483013652265071,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6969299316406,0.5423996448516846,0.050000000745058,0.2291208803653717,291.6974182128906,291.1499938964844,286.0258178710937,285.25506591796875,291.7416687011719,296.7469482421875,291.70001220703125,1.0,0.1507508009672165,1.0,1.0,0.7266395688056946,1.0,-0.4887345433235168,0.2282745391130447,0.2604600191116333,0.0766292810440063,0.0,0.0,0.0,25.00214195251465,25.0,14.304765701293944,-0.0,27.42334747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7055358886719,0.5424025058746338,0.050000000745058,0.0458681248128414,296.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7055358886719,0.5424025058746338,0.050000000745058,0.0483013428747653,296.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7055358886719,0.5424025058746338,0.050000000745058,0.0356752090156078,296.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7055358886719,0.5424025058746338,0.050000000745058,0.0483013428747653,296.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7055358886719,0.5424025058746338,0.050000000745058,0.2291207760572433,291.7060546875,291.1499938964844,286.0671691894531,285.2779541015625,291.75054931640625,296.7485046386719,291.7086486816406,1.0,0.1507501155138015,1.0,1.0,0.7224634289741516,1.0,-0.4887343049049377,0.2287897914648056,0.2599445283412933,0.0771532356739044,0.0,0.0,0.0,25.00173568725586,25.0,14.435068130493164,-0.0,27.42306900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7071838378906,0.542402982711792,0.050000000745058,0.0458681210875511,296.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7071838378906,0.542402982711792,0.050000000745058,0.0483013391494751,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7071838378906,0.542402982711792,0.050000000745058,0.0356752052903175,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7071838378906,0.542402982711792,0.050000000745058,0.0483013391494751,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7071838378906,0.542402982711792,0.050000000745058,0.2291207611560821,291.70770263671875,291.1499938964844,286.0750427246094,285.2823486328125,291.752197265625,296.7488098144531,291.7102966308594,1.0,0.150749996304512,1.0,1.0,0.721668004989624,1.0,-0.4887342751026153,0.2288900911808014,0.2598441839218139,0.077255018055439,0.0,0.0,0.0,25.00166320800781,25.0,14.447772026062012,-0.0,27.42302322387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7123413085937,0.5424044728279114,0.050000000745058,0.0458681099116802,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7123413085937,0.5424044728279114,0.050000000745058,0.0483013279736042,296.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7123413085937,0.5424044728279114,0.050000000745058,0.0356751978397369,296.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7123413085937,0.5424044728279114,0.050000000745058,0.0483013279736042,296.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7123413085937,0.5424044728279114,0.050000000745058,0.2291207015514373,291.7128601074219,291.1499938964844,286.0996398925781,285.2961730957031,291.75732421875,296.749755859375,291.7154541015625,1.0,0.1507496684789657,1.0,1.0,0.7191821932792664,1.0,-0.4887341558933258,0.2292080819606781,0.2595260739326477,0.0775771662592887,0.0,0.0,0.0,25.00145721435547,25.0,14.458128929138184,-0.0,27.422889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5424058437347412,0.050000000745058,0.0458680987358093,296.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5424058437347412,0.050000000745058,0.0483013167977333,296.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5424058437347412,0.050000000745058,0.035675186663866,296.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5424058437347412,0.050000000745058,0.0483013167977333,296.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5424058437347412,0.050000000745058,0.2291206568479538,291.718017578125,291.1499938964844,286.12420654296875,285.31011962890625,291.76226806640625,296.750732421875,291.7206115722656,1.0,0.150749385356903,1.0,1.0,0.7166804075241089,1.0,-0.4887340366840362,0.2295351475477218,0.2591989040374756,0.0779074504971504,0.0,0.0,0.0,25.00126838684082,25.0,14.423946380615234,-0.0,27.42277336120605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.5424081683158875,0.050000000745058,0.0458680801093578,296.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.5424081683158875,0.050000000745058,0.0483012981712818,296.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.5424081683158875,0.050000000745058,0.0356751754879951,296.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.5424081683158875,0.050000000745058,0.0483012981712818,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.5424081683158875,0.050000000745058,0.2291205674409866,291.7282409667969,291.1499938964844,286.1731262207031,285.3382873535156,291.7716979980469,296.75274658203125,291.7308044433594,1.0,0.1507489383220672,1.0,1.0,0.711676836013794,1.0,-0.4887338578701019,0.2302118688821792,0.2585220038890838,0.0785871520638465,0.0,0.0,0.0,25.000938415527344,25.0,14.22156047821045,-0.0,27.422588348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.5424081683158875,0.050000000745058,0.0458680801093578,296.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.5424081683158875,0.050000000745058,0.0483012981712818,296.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.5424081683158875,0.050000000745058,0.0356751754879951,296.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.5424081683158875,0.050000000745058,0.0483012981712818,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.5424081683158875,0.050000000745058,0.2291205674409866,291.7282409667969,291.1499938964844,286.1731262207031,285.3382873535156,291.7716979980469,296.75274658203125,291.7308044433594,1.0,0.1507489383220672,1.0,1.0,0.711676836013794,1.0,-0.4887338578701019,0.2302118688821792,0.2585220038890838,0.0785871520638465,0.0,0.0,0.0,25.000938415527344,25.0,14.22156047821045,-0.0,27.422588348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5424100160598755,0.050000000745058,0.0458680652081966,296.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5424100160598755,0.050000000745058,0.0483012832701206,296.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5424100160598755,0.050000000745058,0.0356751643121242,296.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5424100160598755,0.050000000745058,0.0483012832701206,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5424100160598755,0.050000000745058,0.2291204929351806,291.7382507324219,291.1499938964844,286.2216186523437,285.36676025390625,291.7804260253906,296.7548217773437,291.7407531738281,1.0,0.1507486253976822,1.0,1.0,0.706673264503479,1.0,-0.48873370885849,0.2309195101261139,0.2578141987323761,0.0792924761772155,0.0,0.0,0.0,25.00066375732422,25.0,13.851353645324709,-0.0,27.422456741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5424100160598755,0.050000000745058,0.0458680652081966,296.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5424100160598755,0.050000000745058,0.0483012832701206,296.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5424100160598755,0.050000000745058,0.0356751643121242,296.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5424100160598755,0.050000000745058,0.0483012832701206,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377624511719,0.5424100160598755,0.050000000745058,0.2291204929351806,291.7382507324219,291.1499938964844,286.2216186523437,285.36676025390625,291.7804260253906,296.7548217773437,291.7407531738281,1.0,0.1507486253976822,1.0,1.0,0.706673264503479,1.0,-0.48873370885849,0.2309195101261139,0.2578141987323761,0.0792924761772155,0.0,0.0,0.0,25.00066375732422,25.0,13.851353645324709,-0.0,27.422456741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474975585937,0.5424113869667053,0.050000000745058,0.045868057757616,296.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474975585937,0.5424113869667053,0.050000000745058,0.0483012720942497,296.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474975585937,0.5424113869667053,0.050000000745058,0.0356751531362533,296.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474975585937,0.5424113869667053,0.050000000745058,0.0483012720942497,296.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474975585937,0.5424113869667053,0.050000000745058,0.2291204333305359,291.7479553222656,291.1499938964844,286.2694396972656,285.3953857421875,291.7882385253906,296.7569274902344,291.7503662109375,1.0,0.1507484167814254,1.0,1.0,0.7016390562057495,1.0,-0.4887335896492004,0.2316638827323913,0.2570697069168091,0.0800288617610931,0.0,0.0,0.0,25.00043296813965,25.0,13.300724029541016,-0.0,27.4223690032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474975585937,0.5424113869667053,0.050000000745058,0.045868057757616,296.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474975585937,0.5424113869667053,0.050000000745058,0.0483012720942497,296.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474975585937,0.5424113869667053,0.050000000745058,0.0356751531362533,296.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474975585937,0.5424113869667053,0.050000000745058,0.0483012720942497,296.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474975585937,0.5424113869667053,0.050000000745058,0.2291204333305359,291.7479553222656,291.1499938964844,286.2694396972656,285.3953857421875,291.7882385253906,296.7569274902344,291.7503662109375,1.0,0.1507484167814254,1.0,1.0,0.7016390562057495,1.0,-0.4887335896492004,0.2316638827323913,0.2570697069168091,0.0800288617610931,0.0,0.0,0.0,25.00043296813965,25.0,13.300724029541016,-0.0,27.4223690032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.5424124002456665,0.050000000745058,0.0458680503070354,296.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.5424124002456665,0.050000000745058,0.0483012646436691,296.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.5424124002456665,0.050000000745058,0.035675149410963,296.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.5424124002456665,0.050000000745058,0.0483012646436691,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.5424124002456665,0.050000000745058,0.2291204035282135,291.7572021484375,291.1499938964844,286.31640625,285.42413330078125,291.79510498046875,296.75909423828125,291.75946044921875,1.0,0.1507483124732971,1.0,1.0,0.6966047883033752,1.0,-0.4887335002422333,0.2324420809745788,0.2562914192676544,0.0807941704988479,0.0,0.0,0.0,25.00023651123047,25.0,12.574929237365724,-0.0,27.42232131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.5424124002456665,0.050000000745058,0.0458680503070354,296.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.5424124002456665,0.050000000745058,0.0483012646436691,296.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.5424124002456665,0.050000000745058,0.035675149410963,296.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.5424124002456665,0.050000000745058,0.0483012646436691,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.5424124002456665,0.050000000745058,0.2291204035282135,291.7572021484375,291.1499938964844,286.31640625,285.42413330078125,291.79510498046875,296.75909423828125,291.75946044921875,1.0,0.1507483124732971,1.0,1.0,0.6966047883033752,1.0,-0.4887335002422333,0.2324420809745788,0.2562914192676544,0.0807941704988479,0.0,0.0,0.0,25.00023651123047,25.0,12.574929237365724,-0.0,27.42232131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611694335937,0.5424127578735352,0.050000000745058,0.0458680465817451,296.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611694335937,0.5424127578735352,0.050000000745058,0.0483012609183788,296.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611694335937,0.5424127578735352,0.050000000745058,0.0356751456856727,296.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611694335937,0.5424127578735352,0.050000000745058,0.0483012609183788,296.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611694335937,0.5424127578735352,0.050000000745058,0.2291203886270523,291.7615966796875,291.1499938964844,286.3394775390625,285.4385070800781,291.798095703125,296.7602233886719,291.7637939453125,1.0,0.1507482826709747,1.0,1.0,0.6940876841545105,1.0,-0.4887334704399109,0.2328440099954605,0.2558894753456116,0.0811885222792625,0.0,0.0,0.0,25.000152587890625,25.0,12.149578094482422,-0.0,27.42230987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
