time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76544189453125,0.5424131751060486,0.050000000745058,0.0458680428564548,296.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76544189453125,0.5424131751060486,0.050000000745058,0.0483012571930885,296.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76544189453125,0.5424131751060486,0.050000000745058,0.0356751456856727,296.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76544189453125,0.5424131751060486,0.050000000745058,0.0483012571930885,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76544189453125,0.5424131751060486,0.050000000745058,0.2291203737258911,291.7658386230469,291.1499938964844,286.3622741699219,285.452880859375,291.80084228515625,296.7613220214844,291.7679443359375,1.0,0.1507482826709747,1.0,1.0,0.6915602684020996,1.0,-0.4887334406375885,0.2332561016082763,0.2554773390293121,0.0815929844975471,0.0,0.0,0.0,25.000072479248047,25.0,11.688151359558104,-0.0,27.422304153442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734375,0.5424140095710754,0.050000000745058,0.0458680354058742,296.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734375,0.5424140095710754,0.050000000745058,0.0483012497425079,296.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734375,0.5424140095710754,0.050000000745058,0.0356751382350921,296.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734375,0.5424140095710754,0.050000000745058,0.0483012497425079,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734375,0.5424140095710754,0.050000000745058,0.2291203439235687,291.7738037109375,291.1499938964844,286.4068908691406,285.4815368652344,291.805419921875,296.7636108398437,291.7757263183594,1.0,0.1507483124732971,1.0,1.0,0.6865053772926331,1.0,-0.4887333810329437,0.234106034040451,0.2546273469924927,0.0824311152100563,0.0,0.0,0.0,24.99993324279785,25.0,10.635642051696776,-0.0,27.422313690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734375,0.5424140095710754,0.050000000745058,0.0458680354058742,296.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734375,0.5424140095710754,0.050000000745058,0.0483012497425079,296.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734375,0.5424140095710754,0.050000000745058,0.0356751382350921,296.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734375,0.5424140095710754,0.050000000745058,0.0483012497425079,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734375,0.5424140095710754,0.050000000745058,0.2291203439235687,291.7738037109375,291.1499938964844,286.4068908691406,285.4815368652344,291.805419921875,296.7636108398437,291.7757263183594,1.0,0.1507483124732971,1.0,1.0,0.6865053772926331,1.0,-0.4887333810329437,0.234106034040451,0.2546273469924927,0.0824311152100563,0.0,0.0,0.0,24.99993324279785,25.0,10.635642051696776,-0.0,27.422313690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7806396484375,0.5424153804779053,0.050000000745058,0.0458680242300033,296.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7806396484375,0.5424153804779053,0.050000000745058,0.048301238566637,296.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7806396484375,0.5424153804779053,0.050000000745058,0.0356751307845115,296.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7806396484375,0.5424153804779053,0.050000000745058,0.048301238566637,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7806396484375,0.5424153804779053,0.050000000745058,0.2291202843189239,291.781005859375,291.1499938964844,286.45001220703125,285.5099792480469,291.8087463378906,296.7658996582031,291.7826843261719,1.0,0.1507484018802642,1.0,1.0,0.6814504861831665,1.0,-0.4887332618236542,0.2349889725446701,0.2537442743778229,0.0833146497607231,0.0,0.0,0.0,24.999814987182617,25.0,9.432831764221191,-0.0,27.42234230041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7806396484375,0.5424153804779053,0.050000000745058,0.0458680242300033,296.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7806396484375,0.5424153804779053,0.050000000745058,0.048301238566637,296.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7806396484375,0.5424153804779053,0.050000000745058,0.0356751307845115,296.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7806396484375,0.5424153804779053,0.050000000745058,0.048301238566637,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7806396484375,0.5424153804779053,0.050000000745058,0.2291202843189239,291.781005859375,291.1499938964844,286.45001220703125,285.5099792480469,291.8087463378906,296.7658996582031,291.7826843261719,1.0,0.1507484018802642,1.0,1.0,0.6814504861831665,1.0,-0.4887332618236542,0.2349889725446701,0.2537442743778229,0.0833146497607231,0.0,0.0,0.0,24.999814987182617,25.0,9.432831764221191,-0.0,27.42234230041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870788574219,0.5424177050590515,0.050000000745058,0.0458680093288421,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870788574219,0.5424177050590515,0.050000000745058,0.0483012199401855,296.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870788574219,0.5424177050590515,0.050000000745058,0.0356751158833503,296.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870788574219,0.5424177050590515,0.050000000745058,0.0483012199401855,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870788574219,0.5424177050590515,0.050000000745058,0.2291201949119568,291.787353515625,291.1499938964844,286.4937744140625,285.5397644042969,291.8132629394531,296.77105712890625,291.7889099121094,1.0,0.1507485508918762,1.0,1.0,0.6763917803764343,1.0,-0.4887330830097198,0.2359042316675186,0.25282883644104,0.0842527374625206,0.0,0.0,0.0,24.99971580505371,25.0,8.539921760559082,-0.0,27.4223861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870788574219,0.5424177050590515,0.050000000745058,0.0458680093288421,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870788574219,0.5424177050590515,0.050000000745058,0.0483012199401855,296.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870788574219,0.5424177050590515,0.050000000745058,0.0356751158833503,296.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870788574219,0.5424177050590515,0.050000000745058,0.0483012199401855,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870788574219,0.5424177050590515,0.050000000745058,0.2291201949119568,291.787353515625,291.1499938964844,286.4937744140625,285.5397644042969,291.8132629394531,296.77105712890625,291.7889099121094,1.0,0.1507485508918762,1.0,1.0,0.6763917803764343,1.0,-0.4887330830097198,0.2359042316675186,0.25282883644104,0.0842527374625206,0.0,0.0,0.0,24.99971580505371,25.0,8.539921760559082,-0.0,27.4223861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.5424211025238037,0.050000000745058,0.0458679795265197,296.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.5424211025238037,0.050000000745058,0.0483011938631534,296.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.5424211025238037,0.050000000745058,0.0356750972568988,296.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.5424211025238037,0.050000000745058,0.0483011938631534,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.5424211025238037,0.050000000745058,0.229120060801506,291.7931213378906,291.1499938964844,286.5365295410156,285.56964111328125,291.8211364746094,296.7816162109375,291.79473876953125,1.0,0.1507487148046493,1.0,1.0,0.6717377305030823,1.0,-0.4887327849864959,0.2367733716964721,0.2519594132900238,0.0851702764630317,0.0,0.0,0.0,24.9996395111084,25.0,8.85065746307373,-0.0,27.42243385314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.5424214601516724,0.050000000745058,0.0458679795265197,296.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.5424214601516724,0.050000000745058,0.0483011901378631,296.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.5424214601516724,0.050000000745058,0.0356750935316085,296.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.5424214601516724,0.050000000745058,0.0483011901378631,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.5424214601516724,0.050000000745058,0.2291200459003448,291.79364013671875,291.1499938964844,286.5403747558594,285.57232666015625,291.8219909667969,296.7827453613281,291.7952880859375,1.0,0.1507487297058105,1.0,1.0,0.6713330149650574,1.0,-0.4887327551841736,0.2368502020835876,0.2518825829029083,0.0852526277303695,0.0,0.0,0.0,24.9996337890625,25.0,8.922318458557129,-0.0,27.422439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.5424239039421082,0.050000000745058,0.0458679609000682,296.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.5424239039421082,0.050000000745058,0.0483011715114116,296.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.5424239039421082,0.050000000745058,0.0356750786304473,296.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.5424239039421082,0.050000000745058,0.0483011715114116,296.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.5424239039421082,0.050000000745058,0.2291199564933776,291.7970275878906,291.1499938964844,286.56463623046875,285.5896301269531,291.8276672363281,296.7906188964844,291.7987976074219,1.0,0.1507488340139389,1.0,1.0,0.6688036322593689,1.0,-0.4887325763702392,0.2373351752758026,0.2513974010944366,0.0857763215899467,0.0,0.0,0.0,24.99959754943848,25.0,9.516441345214844,-0.0,27.422468185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5424266457557678,0.050000000745058,0.0458679385483264,296.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5424266457557678,0.050000000745058,0.0483011491596698,296.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5424266457557678,0.050000000745058,0.0356750637292861,296.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5424266457557678,0.050000000745058,0.0483011491596698,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5424266457557678,0.050000000745058,0.2291198521852493,291.8006896972656,291.1499938964844,286.5895690917969,285.6075134277344,291.8340759277344,296.79962158203125,291.8026123046875,1.0,0.1507489383220672,1.0,1.0,0.6662808656692505,1.0,-0.4887323379516601,0.2378277778625488,0.2509045600891113,0.0863134115934372,0.0,0.0,0.0,24.99956512451172,25.0,10.30150318145752,-0.0,27.42249870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085327148437,0.5424323081970215,0.050000000745058,0.0458678938448429,296.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085327148437,0.5424323081970215,0.050000000745058,0.0483011007308959,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085327148437,0.5424323081970215,0.050000000745058,0.0356750302016735,296.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085327148437,0.5424323081970215,0.050000000745058,0.0483011007308959,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085327148437,0.5424323081970215,0.050000000745058,0.2291196286678314,291.8089599609375,291.1499938964844,286.6411437988281,285.6451416015625,291.84881591796875,296.82061767578125,291.8112487792969,1.0,0.1507491767406463,1.0,1.0,0.6612353324890137,1.0,-0.4887318909168243,0.2388435304164886,0.2498883605003357,0.0874237641692161,0.0,0.0,0.0,24.99950408935547,25.0,12.263154029846191,-0.0,27.42256736755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085327148437,0.5424323081970215,0.050000000745058,0.0458678938448429,296.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085327148437,0.5424323081970215,0.050000000745058,0.0483011007308959,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085327148437,0.5424323081970215,0.050000000745058,0.0356750302016735,296.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085327148437,0.5424323081970215,0.050000000745058,0.0483011007308959,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085327148437,0.5424323081970215,0.050000000745058,0.2291196286678314,291.8089599609375,291.1499938964844,286.6411437988281,285.6451416015625,291.84881591796875,296.82061767578125,291.8112487792969,1.0,0.1507491767406463,1.0,1.0,0.6612353324890137,1.0,-0.4887318909168243,0.2388435304164886,0.2498883605003357,0.0874237641692161,0.0,0.0,0.0,24.99950408935547,25.0,12.263154029846191,-0.0,27.42256736755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8182067871094,0.5424374938011169,0.050000000745058,0.0458678565919399,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8182067871094,0.5424374938011169,0.050000000745058,0.0483010597527027,296.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8182067871094,0.5424374938011169,0.050000000745058,0.0356749966740608,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8182067871094,0.5424374938011169,0.050000000745058,0.0483010597527027,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8182067871094,0.5424374938011169,0.050000000745058,0.2291194349527359,291.8187255859375,291.1499938964844,286.6949157714844,285.6849670410156,291.86553955078125,296.8450927734375,291.8213806152344,1.0,0.150749459862709,1.0,1.0,0.6561897993087769,1.0,-0.4887314736843109,0.2399069368839264,0.2488245368003845,0.0885707810521125,0.0,0.0,0.0,24.999446868896484,25.0,14.480720520019531,-0.0,27.42264938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8182067871094,0.5424374938011169,0.050000000745058,0.0458678565919399,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8182067871094,0.5424374938011169,0.050000000745058,0.0483010597527027,296.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8182067871094,0.5424374938011169,0.050000000745058,0.0356749966740608,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8182067871094,0.5424374938011169,0.050000000745058,0.0483010597527027,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8182067871094,0.5424374938011169,0.050000000745058,0.2291194349527359,291.8187255859375,291.1499938964844,286.6949157714844,285.6849670410156,291.86553955078125,296.8450927734375,291.8213806152344,1.0,0.150749459862709,1.0,1.0,0.6561897993087769,1.0,-0.4887314736843109,0.2399069368839264,0.2488245368003845,0.0885707810521125,0.0,0.0,0.0,24.999446868896484,25.0,14.480720520019531,-0.0,27.42264938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.542442798614502,0.050000000745058,0.0458678156137466,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.542442798614502,0.050000000745058,0.0483010150492191,296.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.542442798614502,0.050000000745058,0.0356749668717384,296.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.542442798614502,0.050000000745058,0.0483010150492191,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.542442798614502,0.050000000745058,0.2291192263364792,291.8299865722656,291.1499938964844,286.75067138671875,285.7268371582031,291.8838195800781,296.8723449707031,291.83306884765625,1.0,0.1507497578859329,1.0,1.0,0.6511396765708923,1.0,-0.4887310266494751,0.2410166561603546,0.2477143853902816,0.089767001569271,0.0,0.0,0.0,24.999391555786133,25.0,16.754413604736328,-0.0,27.422740936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.542442798614502,0.050000000745058,0.0458678156137466,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.542442798614502,0.050000000745058,0.0483010150492191,296.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.542442798614502,0.050000000745058,0.0356749668717384,296.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.542442798614502,0.050000000745058,0.0483010150492191,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.542442798614502,0.050000000745058,0.2291192263364792,291.8299865722656,291.1499938964844,286.75067138671875,285.7268371582031,291.8838195800781,296.8723449707031,291.83306884765625,1.0,0.1507497578859329,1.0,1.0,0.6511396765708923,1.0,-0.4887310266494751,0.2410166561603546,0.2477143853902816,0.089767001569271,0.0,0.0,0.0,24.999391555786133,25.0,16.754413604736328,-0.0,27.422740936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421936035156,0.5424487590789795,0.050000000745058,0.0458677671849727,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421936035156,0.5424487590789795,0.050000000745058,0.0483009666204452,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421936035156,0.5424487590789795,0.050000000745058,0.0356749296188354,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421936035156,0.5424487590789795,0.050000000745058,0.0483009666204452,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421936035156,0.5424487590789795,0.050000000745058,0.2291190028190612,291.84283447265625,291.1499938964844,286.8082275390625,285.7705383300781,291.9034729003906,296.9021911621094,291.8462829589844,1.0,0.150750070810318,1.0,1.0,0.646089494228363,1.0,-0.4887305498123169,0.2421706020832061,0.2465599477291107,0.091020368039608,0.0,0.0,0.0,24.999343872070312,25.0,18.99560737609864,-0.0,27.42283821105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421936035156,0.5424487590789795,0.050000000745058,0.0458677671849727,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421936035156,0.5424487590789795,0.050000000745058,0.0483009666204452,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421936035156,0.5424487590789795,0.050000000745058,0.0356749296188354,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421936035156,0.5424487590789795,0.050000000745058,0.0483009666204452,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421936035156,0.5424487590789795,0.050000000745058,0.2291190028190612,291.84283447265625,291.1499938964844,286.8082275390625,285.7705383300781,291.9034729003906,296.9021911621094,291.8462829589844,1.0,0.150750070810318,1.0,1.0,0.646089494228363,1.0,-0.4887305498123169,0.2421706020832061,0.2465599477291107,0.091020368039608,0.0,0.0,0.0,24.999343872070312,25.0,18.99560737609864,-0.0,27.42283821105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.5424519777297974,0.050000000745058,0.0458677411079406,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.5424519777297974,0.050000000745058,0.0483009405434131,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.5424519777297974,0.050000000745058,0.0356749109923839,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.5424519777297974,0.050000000745058,0.0483009405434131,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.5424519777297974,0.050000000745058,0.2291188687086105,291.849853515625,291.1499938964844,286.83758544921875,285.79302978515625,291.91375732421875,296.91802978515625,291.8534851074219,1.0,0.1507502347230911,1.0,1.0,0.6435644030570984,1.0,-0.4887302815914154,0.2427646666765213,0.2459656149148941,0.0916691198945045,0.0,0.0,0.0,24.99932098388672,25.0,20.07950019836425,-0.0,27.422889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85650634765625,0.5424553751945496,0.050000000745058,0.0458677150309085,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.85650634765625,0.5424553751945496,0.050000000745058,0.048300914466381,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85650634765625,0.5424553751945496,0.050000000745058,0.0356748923659324,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.85650634765625,0.5424553751945496,0.050000000745058,0.048300914466381,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.85650634765625,0.5424553751945496,0.050000000745058,0.2291187345981598,291.85723876953125,291.1499938964844,286.8673400878906,285.81591796875,291.9242858886719,296.9344177246094,291.8610534667969,1.0,0.1507504135370254,1.0,1.0,0.6410282254219055,1.0,-0.4887300133705139,0.2433729767799377,0.2453570216894149,0.0923354774713516,0.0,0.0,0.0,24.999298095703125,25.0,21.125940322875977,-0.0,27.42294311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87225341796875,0.5424627065658569,0.050000000745058,0.0458676591515541,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.87225341796875,0.5424627065658569,0.050000000745058,0.0483008548617363,296.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87225341796875,0.5424627065658569,0.050000000745058,0.0356748476624488,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87225341796875,0.5424627065658569,0.050000000745058,0.0483008548617363,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87225341796875,0.5424627065658569,0.050000000745058,0.2291184663772583,291.8730773925781,291.1499938964844,286.92779541015625,285.8627319335937,291.9460144042969,296.9689025878906,291.8772277832031,1.0,0.1507507860660553,1.0,1.0,0.6359559893608093,1.0,-0.4887294173240661,0.2446262389421463,0.2441031783819198,0.093714915215969,0.0,0.0,0.0,24.99925422668457,25.0,23.09480857849121,-0.0,27.423051834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87225341796875,0.5424627065658569,0.050000000745058,0.0458676591515541,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.87225341796875,0.5424627065658569,0.050000000745058,0.0483008548617363,296.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87225341796875,0.5424627065658569,0.050000000745058,0.0356748476624488,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87225341796875,0.5424627065658569,0.050000000745058,0.0483008548617363,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87225341796875,0.5424627065658569,0.050000000745058,0.2291184663772583,291.8730773925781,291.1499938964844,286.92779541015625,285.8627319335937,291.9460144042969,296.9689025878906,291.8772277832031,1.0,0.1507507860660553,1.0,1.0,0.6359559893608093,1.0,-0.4887294173240661,0.2446262389421463,0.2441031783819198,0.093714915215969,0.0,0.0,0.0,24.99925422668457,25.0,23.09480857849121,-0.0,27.423051834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.5424706935882568,0.050000000745058,0.0458675995469093,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.5424706935882568,0.050000000745058,0.0483007915318012,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.5424706935882568,0.050000000745058,0.035674799233675,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.5424706935882568,0.050000000745058,0.0483007915318012,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.5424706935882568,0.050000000745058,0.2291181534528732,291.89019775390625,291.1499938964844,286.98944091796875,285.9108581542969,291.9685974121094,297.0057678222656,291.8946838378906,1.0,0.1507511585950851,1.0,1.0,0.6308836936950684,1.0,-0.4887287616729736,0.2459294348955154,0.2427993267774582,0.0951575860381126,0.0,0.0,0.0,24.99921226501465,25.0,24.919170379638672,-0.0,27.42316627502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.5424706935882568,0.050000000745058,0.0458675995469093,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.5424706935882568,0.050000000745058,0.0483007915318012,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.5424706935882568,0.050000000745058,0.035674799233675,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.5424706935882568,0.050000000745058,0.0483007915318012,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.5424706935882568,0.050000000745058,0.2291181534528732,291.89019775390625,291.1499938964844,286.98944091796875,285.9108581542969,291.9685974121094,297.0057678222656,291.8946838378906,1.0,0.1507511585950851,1.0,1.0,0.6308836936950684,1.0,-0.4887287616729736,0.2459294348955154,0.2427993267774582,0.0951575860381126,0.0,0.0,0.0,24.99921226501465,25.0,24.919170379638672,-0.0,27.42316627502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076538085937,0.5424793362617493,0.050000000745058,0.0458675324916839,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076538085937,0.5424793362617493,0.050000000745058,0.0483007207512855,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076538085937,0.5424793362617493,0.050000000745058,0.0356747470796108,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076538085937,0.5424793362617493,0.050000000745058,0.0483007207512855,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076538085937,0.5424793362617493,0.050000000745058,0.2291178107261657,291.9085693359375,291.1499938964844,287.05206298828125,285.9600830078125,291.9919128417969,297.0453796386719,291.9133605957031,1.0,0.1507515758275985,1.0,1.0,0.6257598400115967,1.0,-0.4887280464172363,0.2472986429929733,0.2414294183254242,0.0966789498925209,0.0,0.0,0.0,24.999168395996094,25.0,26.57647705078125,-0.0,27.42328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076538085937,0.5424793362617493,0.050000000745058,0.0458675324916839,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076538085937,0.5424793362617493,0.050000000745058,0.0483007207512855,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076538085937,0.5424793362617493,0.050000000745058,0.0356747470796108,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076538085937,0.5424793362617493,0.050000000745058,0.0483007207512855,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076538085937,0.5424793362617493,0.050000000745058,0.2291178107261657,291.9085693359375,291.1499938964844,287.05206298828125,285.9600830078125,291.9919128417969,297.0453796386719,291.9133605957031,1.0,0.1507515758275985,1.0,1.0,0.6257598400115967,1.0,-0.4887280464172363,0.2472986429929733,0.2414294183254242,0.0966789498925209,0.0,0.0,0.0,24.999168395996094,25.0,26.57647705078125,-0.0,27.42328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9271240234375,0.5424885749816895,0.050000000745058,0.0458674617111682,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9271240234375,0.5424885749816895,0.050000000745058,0.0483006425201892,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9271240234375,0.5424885749816895,0.050000000745058,0.0356746912002563,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9271240234375,0.5424885749816895,0.050000000745058,0.0483006425201892,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9271240234375,0.5424885749816895,0.050000000745058,0.2291174679994583,291.9281005859375,291.1499938964844,287.11541748046875,286.0101928710937,292.016357421875,297.0885925292969,291.93316650390625,1.0,0.150751993060112,1.0,1.0,0.620635986328125,1.0,-0.4887273013591766,0.2487235516309738,0.240003764629364,0.098267838358879,0.0,0.0,0.0,24.99912643432617,25.0,28.167255401611328,-0.0,27.42341041564941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9271240234375,0.5424885749816895,0.050000000745058,0.0458674617111682,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9271240234375,0.5424885749816895,0.050000000745058,0.0483006425201892,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9271240234375,0.5424885749816895,0.050000000745058,0.0356746912002563,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9271240234375,0.5424885749816895,0.050000000745058,0.0483006425201892,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9271240234375,0.5424885749816895,0.050000000745058,0.2291174679994583,291.9281005859375,291.1499938964844,287.11541748046875,286.0101928710937,292.016357421875,297.0885925292969,291.93316650390625,1.0,0.150751993060112,1.0,1.0,0.620635986328125,1.0,-0.4887273013591766,0.2487235516309738,0.240003764629364,0.098267838358879,0.0,0.0,0.0,24.99912643432617,25.0,28.167255401611328,-0.0,27.42341041564941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.93731689453125,0.5424934029579163,0.050000000745058,0.0458674244582653,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93731689453125,0.5424934029579163,0.050000000745058,0.0483006052672863,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.93731689453125,0.5424934029579163,0.050000000745058,0.0356746613979339,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93731689453125,0.5424934029579163,0.050000000745058,0.0483006052672863,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.93731689453125,0.5424934029579163,0.050000000745058,0.2291172742843628,291.9383239746094,291.1499938964844,287.1473083496094,286.0355224609375,292.0290832519531,297.11181640625,291.94354248046875,1.0,0.1507522165775299,1.0,1.0,0.6180740594863892,1.0,-0.4887269139289856,0.2494574338197708,0.2392694801092147,0.0990877375006675,0.0,0.0,0.0,24.999107360839844,25.0,28.9862117767334,-0.0,27.42347526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9477844238281,0.5424984097480774,0.050000000745058,0.045867383480072,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9477844238281,0.5424984097480774,0.050000000745058,0.048300564289093,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9477844238281,0.5424984097480774,0.050000000745058,0.0356746315956115,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9477844238281,0.5424984097480774,0.050000000745058,0.048300564289093,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9477844238281,0.5424984097480774,0.050000000745058,0.2291170805692672,291.9488220214844,291.1499938964844,287.1792907714844,286.06103515625,292.0417785644531,297.1356811523437,291.9541931152344,1.0,0.1507524400949478,1.0,1.0,0.6154787540435791,1.0,-0.4887264966964721,0.2502155005931854,0.2385109961032867,0.0999342203140258,0.0,0.0,0.0,24.99908447265625,25.0,29.75189208984375,-0.0,27.42354202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.5425087213516235,0.050000000745058,0.0458673052489757,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.5425087213516235,0.050000000745058,0.0483004786074161,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.5425087213516235,0.050000000745058,0.0356745719909668,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.5425087213516235,0.050000000745058,0.0483004786074161,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.5425087213516235,0.050000000745058,0.229116678237915,291.97052001953125,291.1499938964844,287.2435302734375,286.1123962402344,292.0666198730469,297.1842041015625,291.9761047363281,1.0,0.150752916932106,1.0,1.0,0.6102882027626038,1.0,-0.4887256622314453,0.2517793774604797,0.2369462847709655,0.1016812175512313,0.0,0.0,0.0,24.999038696289062,25.0,30.93255043029785,-0.0,27.42367935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.5425087213516235,0.050000000745058,0.0458673052489757,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.5425087213516235,0.050000000745058,0.0483004786074161,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.5425087213516235,0.050000000745058,0.0356745719909668,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.5425087213516235,0.050000000745058,0.0483004786074161,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9694519042969,0.5425087213516235,0.050000000745058,0.229116678237915,291.97052001953125,291.1499938964844,287.2435302734375,286.1123962402344,292.0666198730469,297.1842041015625,291.9761047363281,1.0,0.150752916932106,1.0,1.0,0.6102882027626038,1.0,-0.4887256622314453,0.2517793774604797,0.2369462847709655,0.1016812175512313,0.0,0.0,0.0,24.999038696289062,25.0,30.93255043029785,-0.0,27.42367935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.5425193905830383,0.050000000745058,0.0458672232925891,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.5425193905830383,0.050000000745058,0.0483003929257392,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.5425193905830383,0.050000000745058,0.0356745049357414,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.5425193905830383,0.050000000745058,0.0483003929257392,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.5425193905830383,0.050000000745058,0.2291162759065628,291.99285888671875,291.1499938964844,287.30792236328125,286.16412353515625,292.0904846191406,297.2328491210937,291.99853515625,1.0,0.1507534086704254,1.0,1.0,0.6050975918769836,1.0,-0.488724797964096,0.2534018456935882,0.2353229373693466,0.1034935265779495,0.0,0.0,0.0,24.998992919921875,25.0,31.5979118347168,-0.0,27.4238224029541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.5425193905830383,0.050000000745058,0.0458672232925891,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.5425193905830383,0.050000000745058,0.0483003929257392,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.5425193905830383,0.050000000745058,0.0356745049357414,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.5425193905830383,0.050000000745058,0.0483003929257392,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.5425193905830383,0.050000000745058,0.2291162759065628,291.99285888671875,291.1499938964844,287.30792236328125,286.16412353515625,292.0904846191406,297.2328491210937,291.99853515625,1.0,0.1507534086704254,1.0,1.0,0.6050975918769836,1.0,-0.488724797964096,0.2534018456935882,0.2353229373693466,0.1034935265779495,0.0,0.0,0.0,24.998992919921875,25.0,31.5979118347168,-0.0,27.4238224029541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01434326171875,0.542530357837677,0.050000000745058,0.0458671376109123,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01434326171875,0.542530357837677,0.050000000745058,0.0483003035187721,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01434326171875,0.542530357837677,0.050000000745058,0.0356744416058063,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.01434326171875,0.542530357837677,0.050000000745058,0.0483003035187721,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01434326171875,0.542530357837677,0.050000000745058,0.2291158437728881,292.01544189453125,291.1499938964844,287.3722229003906,286.2159729003906,292.1125183105469,297.281005859375,292.0211181640625,1.0,0.150753915309906,1.0,1.0,0.5998274087905884,1.0,-0.4887239038944244,0.2551076412200928,0.2336162775754928,0.1053934395313263,0.0,0.0,0.0,24.998943328857425,25.0,31.6429386138916,-0.0,27.423974990844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
