time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01434326171875,0.542530357837677,0.050000000745058,0.0458671376109123,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01434326171875,0.542530357837677,0.050000000745058,0.0483003035187721,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01434326171875,0.542530357837677,0.050000000745058,0.0356744416058063,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.01434326171875,0.542530357837677,0.050000000745058,0.0483003035187721,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01434326171875,0.542530357837677,0.050000000745058,0.2291158437728881,292.01544189453125,291.1499938964844,287.3722229003906,286.2159729003906,292.1125183105469,297.281005859375,292.0211181640625,1.0,0.150753915309906,1.0,1.0,0.5998274087905884,1.0,-0.4887239038944244,0.2551076412200928,0.2336162775754928,0.1053934395313263,0.0,0.0,0.0,24.998943328857425,25.0,31.6429386138916,-0.0,27.423974990844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.54254150390625,0.050000000745058,0.0458670519292354,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.54254150390625,0.050000000745058,0.0483002141118049,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.54254150390625,0.050000000745058,0.0356743745505809,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.54254150390625,0.050000000745058,0.0483002141118049,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.54254150390625,0.050000000745058,0.2291154116392135,292.037841796875,291.1499938964844,287.4362487792969,286.267822265625,292.1328430175781,297.3282470703125,292.0434265136719,1.0,0.1507544517517089,1.0,1.0,0.5945571660995483,1.0,-0.4887230098247528,0.2568747699260711,0.2318482249975204,0.1073566004633903,0.0,0.0,0.0,24.99889373779297,25.0,31.12747573852539,-0.0,27.424135208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.54254150390625,0.050000000745058,0.0458670519292354,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.54254150390625,0.050000000745058,0.0483002141118049,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.54254150390625,0.050000000745058,0.0356743745505809,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.54254150390625,0.050000000745058,0.0483002141118049,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.54254150390625,0.050000000745058,0.2291154116392135,292.037841796875,291.1499938964844,287.4362487792969,286.267822265625,292.1328430175781,297.3282470703125,292.0434265136719,1.0,0.1507544517517089,1.0,1.0,0.5945571660995483,1.0,-0.4887230098247528,0.2568747699260711,0.2318482249975204,0.1073566004633903,0.0,0.0,0.0,24.99889373779297,25.0,31.12747573852539,-0.0,27.424135208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477600097656,0.5425471067428589,0.050000000745058,0.0458670072257518,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477600097656,0.5425471067428589,0.050000000745058,0.0483001694083213,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477600097656,0.5425471067428589,0.050000000745058,0.0356743410229682,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477600097656,0.5425471067428589,0.050000000745058,0.0483001694083213,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477600097656,0.5425471067428589,0.050000000745058,0.2291152030229568,292.0488586425781,291.1499938964844,287.4681091308594,286.293701171875,292.14227294921875,297.3514404296875,292.0543518066406,1.0,0.1507547348737716,1.0,1.0,0.5919221043586731,1.0,-0.4887225329875946,0.2577815353870392,0.2309410125017166,0.1083612889051437,0.0,0.0,0.0,24.998868942260746,25.0,30.690650939941406,-0.0,27.424219131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0586242675781,0.5425527095794678,0.050000000745058,0.0458669662475585,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0586242675781,0.5425527095794678,0.050000000745058,0.0483001209795475,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0586242675781,0.5425527095794678,0.050000000745058,0.0356743074953556,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0586242675781,0.5425527095794678,0.050000000745058,0.0483001209795475,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0586242675781,0.5425527095794678,0.050000000745058,0.2291149944067001,292.0596923828125,291.1499938964844,287.4997863769531,286.3194885253906,292.1510314941406,297.37432861328125,292.0650939941406,1.0,0.1507550179958343,1.0,1.0,0.5892477035522461,1.0,-0.4887220859527588,0.2587173879146576,0.2300047129392624,0.1093944758176803,0.0,0.0,0.0,24.998842239379883,25.0,30.11334609985352,-0.0,27.424304962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711975097656,0.5425593256950378,0.050000000745058,0.0458669140934944,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711975097656,0.5425593256950378,0.050000000745058,0.0483000688254833,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711975097656,0.5425593256950378,0.050000000745058,0.0356742665171623,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711975097656,0.5425593256950378,0.050000000745058,0.0483000688254833,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711975097656,0.5425593256950378,0.050000000745058,0.2291147261857986,292.0722351074219,291.1499938964844,287.5370788574219,286.349853515625,292.1605834960937,297.4010314941406,292.0774841308594,1.0,0.150755375623703,1.0,1.0,0.586082935333252,1.0,-0.4887215495109558,0.2598470151424408,0.2288745492696762,0.1106382310390472,0.0,0.0,0.0,24.99880790710449,25.0,29.241641998291016,-0.0,27.424409866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07965087890625,0.542563796043396,0.050000000745058,0.0458668805658817,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07965087890625,0.542563796043396,0.050000000745058,0.0483000315725803,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.07965087890625,0.542563796043396,0.050000000745058,0.0356742404401302,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.07965087890625,0.542563796043396,0.050000000745058,0.0483000315725803,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07965087890625,0.542563796043396,0.050000000745058,0.2291145622730255,292.0806579589844,291.1499938964844,287.5626525878906,286.3707275390625,292.166748046875,297.419189453125,292.08575439453125,1.0,0.1507556140422821,1.0,1.0,0.5838989019393921,1.0,-0.4887211918830871,0.2606400549411773,0.2280811369419098,0.1115091070532798,0.0,0.0,0.0,24.9987850189209,25.0,28.55586814880371,-0.0,27.42448616027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.5425747036933899,0.050000000745058,0.0458667948842048,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.5425747036933899,0.050000000745058,0.0482999421656131,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.5425747036933899,0.050000000745058,0.0356741733849048,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.5425747036933899,0.050000000745058,0.0482999421656131,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.5425747036933899,0.050000000745058,0.229114145040512,292.1003723144531,291.1499938964844,287.6246337890625,286.4214172363281,292.18023681640625,297.4628295898437,292.10516357421875,1.0,0.1507562398910522,1.0,1.0,0.5785501599311829,1.0,-0.4887202978134155,0.2626294195652008,0.2260908782482147,0.1136847585439682,0.0,0.0,0.0,24.998729705810547,25.0,26.635581970214844,-0.0,27.424678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.5425747036933899,0.050000000745058,0.0458667948842048,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.5425747036933899,0.050000000745058,0.0482999421656131,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.5425747036933899,0.050000000745058,0.0356741733849048,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.5425747036933899,0.050000000745058,0.0482999421656131,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.5425747036933899,0.050000000745058,0.229114145040512,292.1003723144531,291.1499938964844,287.6246337890625,286.4214172363281,292.18023681640625,297.4628295898437,292.10516357421875,1.0,0.1507562398910522,1.0,1.0,0.5785501599311829,1.0,-0.4887202978134155,0.2626294195652008,0.2260908782482147,0.1136847585439682,0.0,0.0,0.0,24.998729705810547,25.0,26.635581970214844,-0.0,27.424678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.5425853729248047,0.050000000745058,0.0458667129278183,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.5425853729248047,0.050000000745058,0.0482998564839363,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.5425853729248047,0.050000000745058,0.0356741100549697,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.5425853729248047,0.050000000745058,0.0482998564839363,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.5425853729248047,0.050000000745058,0.2291137278079986,292.1186218261719,291.1499938964844,287.6854858398437,286.4713134765625,292.1909484863281,297.5052795410156,292.1229858398437,1.0,0.1507568806409835,1.0,1.0,0.5731377005577087,1.0,-0.4887194335460663,0.2647112011909485,0.224008247256279,0.1159449070692062,0.0,0.0,0.0,24.998666763305664,25.0,24.321792602539062,-0.0,27.424882888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.5425853729248047,0.050000000745058,0.0458667129278183,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.5425853729248047,0.050000000745058,0.0482998564839363,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.5425853729248047,0.050000000745058,0.0356741100549697,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.5425853729248047,0.050000000745058,0.0482998564839363,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177673339844,0.5425853729248047,0.050000000745058,0.2291137278079986,292.1186218261719,291.1499938964844,287.6854858398437,286.4713134765625,292.1909484863281,297.5052795410156,292.1229858398437,1.0,0.1507568806409835,1.0,1.0,0.5731377005577087,1.0,-0.4887194335460663,0.2647112011909485,0.224008247256279,0.1159449070692062,0.0,0.0,0.0,24.998666763305664,25.0,24.321792602539062,-0.0,27.424882888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13433837890625,0.542595624923706,0.050000000745058,0.045866634696722,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13433837890625,0.542595624923706,0.050000000745058,0.0482997745275497,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13433837890625,0.542595624923706,0.050000000745058,0.0356740467250347,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13433837890625,0.542595624923706,0.050000000745058,0.0482997745275497,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13433837890625,0.542595624923706,0.050000000745058,0.2291133403778076,292.1351318359375,291.1499938964844,287.7450561523437,286.520263671875,292.1990966796875,297.5465393066406,292.1390075683594,1.0,0.1507575660943985,1.0,1.0,0.5677252411842346,1.0,-0.4887185990810394,0.2668639421463012,0.2218546569347381,0.1182663515210151,0.0,0.0,0.0,24.99860382080078,25.0,21.691251754760746,-0.0,27.42510223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13433837890625,0.542595624923706,0.050000000745058,0.045866634696722,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13433837890625,0.542595624923706,0.050000000745058,0.0482997745275497,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13433837890625,0.542595624923706,0.050000000745058,0.0356740467250347,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13433837890625,0.542595624923706,0.050000000745058,0.0482997745275497,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13433837890625,0.542595624923706,0.050000000745058,0.2291133403778076,292.1351318359375,291.1499938964844,287.7450561523437,286.520263671875,292.1990966796875,297.5465393066406,292.1390075683594,1.0,0.1507575660943985,1.0,1.0,0.5677252411842346,1.0,-0.4887185990810394,0.2668639421463012,0.2218546569347381,0.1182663515210151,0.0,0.0,0.0,24.99860382080078,25.0,21.691251754760746,-0.0,27.42510223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14190673828125,0.5426005721092224,0.050000000745058,0.045866597443819,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.14190673828125,0.5426005721092224,0.050000000745058,0.0482997335493564,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14190673828125,0.5426005721092224,0.050000000745058,0.0356740206480026,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14190673828125,0.5426005721092224,0.050000000745058,0.0482997335493564,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14190673828125,0.5426005721092224,0.050000000745058,0.2291131466627121,292.14263916015625,291.1499938964844,287.7742919921875,286.5443420410156,292.2022399902344,297.5667419433594,292.1462707519531,1.0,0.1507579237222671,1.0,1.0,0.5650190114974976,1.0,-0.4887182116508484,0.2679668366909027,0.2207513600587844,0.1194494888186454,0.0,0.0,0.0,24.998571395874023,25.0,20.2933349609375,-0.0,27.425216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.5426054000854492,0.050000000745058,0.045866560190916,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.5426054000854492,0.050000000745058,0.0482996962964534,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.5426054000854492,0.050000000745058,0.0356739908456802,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.5426054000854492,0.050000000745058,0.0482996962964534,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.5426054000854492,0.050000000745058,0.2291129529476165,292.149658203125,291.1499938964844,287.8031311035156,286.568115234375,292.20465087890625,297.5867004394531,292.1530456542969,1.0,0.1507582813501358,1.0,1.0,0.562301754951477,1.0,-0.4887178242206573,0.2690918743610382,0.2196259498596191,0.1206517815589904,0.0,0.0,0.0,24.998538970947266,25.0,18.835317611694336,-0.0,27.42533493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15631103515625,0.5426106452941895,0.050000000745058,0.0458665192127227,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.15631103515625,0.5426106452941895,0.050000000745058,0.0482996515929698,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15631103515625,0.5426106452941895,0.050000000745058,0.0356739573180675,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15631103515625,0.5426106452941895,0.050000000745058,0.0482996515929698,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15631103515625,0.5426106452941895,0.050000000745058,0.229112759232521,292.15692138671875,291.1499938964844,287.8349609375,286.5943908691406,292.20654296875,297.6087951660156,292.1600036621094,1.0,0.1507586985826492,1.0,1.0,0.5592523813247681,1.0,-0.4887173771858215,0.2703760862350464,0.2183413058519363,0.1220190599560737,0.0,0.0,0.0,24.99850082397461,25.0,17.128700256347656,-0.0,27.42547035217285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1615600585937,0.5426146388053894,0.050000000745058,0.04586648568511,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1615600585937,0.5426146388053894,0.050000000745058,0.0482996180653572,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1615600585937,0.5426146388053894,0.050000000745058,0.0356739349663257,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1615600585937,0.5426146388053894,0.050000000745058,0.0482996180653572,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1615600585937,0.5426146388053894,0.050000000745058,0.2291125953197479,292.1621398925781,291.1499938964844,287.8594665527344,286.6146545410156,292.2074279785156,297.6258850097656,292.1649475097656,1.0,0.1507590264081955,1.0,1.0,0.5568673014640808,1.0,-0.4887170493602752,0.271396279335022,0.2173207700252533,0.1231014356017112,0.0,0.0,0.0,24.99847221374512,25.0,15.753718376159668,-0.0,27.425580978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.171875,0.5426234006881714,0.050000000745058,0.0458664186298847,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.171875,0.5426234006881714,0.050000000745058,0.0482995472848415,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.171875,0.5426234006881714,0.050000000745058,0.0356738828122615,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.171875,0.5426234006881714,0.050000000745058,0.0482995472848415,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.171875,0.5426234006881714,0.050000000745058,0.2291122674942016,292.1723327636719,291.1499938964844,287.91387939453125,286.65966796875,292.2074890136719,297.6641845703125,292.1745910644531,1.0,0.1507598012685775,1.0,1.0,0.5514327883720398,1.0,-0.4887163341045379,0.2737723886966705,0.2149439603090286,0.1256098300218582,0.0,0.0,0.0,24.998403549194336,25.0,12.50827693939209,-0.0,27.42584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.171875,0.5426234006881714,0.050000000745058,0.0458664186298847,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.171875,0.5426234006881714,0.050000000745058,0.0482995472848415,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.171875,0.5426234006881714,0.050000000745058,0.0356738828122615,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.171875,0.5426234006881714,0.050000000745058,0.0482995472848415,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.171875,0.5426234006881714,0.050000000745058,0.2291122674942016,292.1723327636719,291.1499938964844,287.91387939453125,286.65966796875,292.2074890136719,297.6641845703125,292.1745910644531,1.0,0.1507598012685775,1.0,1.0,0.5514327883720398,1.0,-0.4887163341045379,0.2737723886966705,0.2149439603090286,0.1256098300218582,0.0,0.0,0.0,24.998403549194336,25.0,12.50827693939209,-0.0,27.42584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1970520019531,0.689189612865448,0.050000000745058,0.0452536791563034,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1970520019531,0.689189612865448,0.050000000745058,0.0476543009281158,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1970520019531,0.689189612865448,0.050000000745058,0.0351973064243793,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1970520019531,0.689189612865448,0.050000000745058,0.0476543009281158,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.203369140625,0.9054577946662904,0.1484887897968292,0.5166908502578735,292.2037353515625,291.1499938964844,287.9643859863281,286.7015380859375,292.2984619140625,297.6679382324219,292.2130126953125,1.0,0.1587652415037155,1.0,1.0,0.5461981296539307,1.0,-0.8343299031257629,0.4619500339031219,0.372379869222641,0.2433360815048217,0.0,0.0,0.0,11.748422622680664,25.0,51.043251037597656,-0.0,49.47412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993408203125,0.688692569732666,0.050000000745058,0.0452545471489429,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993408203125,0.688692569732666,0.050000000745058,0.0476552173495292,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993408203125,0.688692569732666,0.050000000745058,0.0351979807019233,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993408203125,0.688692569732666,0.050000000745058,0.0476552173495292,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2055969238281,0.9070073962211608,0.148668110370636,0.5202276110649109,292.2059631347656,291.04998779296875,287.9661865234375,286.7030334472656,292.2978210449219,297.6673583984375,292.2146911621094,1.0,0.1589830219745636,1.0,1.0,0.5460081100463867,1.0,-0.835233211517334,0.462558388710022,0.372674822807312,0.2438440769910812,0.0,0.0,0.0,11.782142639160156,28.0,50.80728149414063,-0.0,49.84650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2336730957031,0.6809926629066467,0.050000000745058,0.0452685356140136,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2336730957031,0.6809926629066467,0.050000000745058,0.0476699471473693,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2336730957031,0.6809926629066467,0.050000000745058,0.0352088622748851,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2336730957031,0.6809926629066467,0.050000000745058,0.0476699471473693,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.235595703125,0.918148159980774,0.1540147066116333,0.5548734068870544,292.2356872558594,291.04998779296875,288.0144348144531,286.7431030273437,292.28387451171875,297.6570739746094,292.2382202148437,1.0,0.1661998778581619,1.0,1.0,0.5407734513282776,1.0,-0.8768675327301025,0.4888893365859985,0.3879781663417816,0.2624423503875732,0.0,0.0,0.0,12.602890014648438,28.0,33.33829879760742,-0.0,57.1046028137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.6807292103767395,0.050000000745058,0.0452690348029136,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.6807292103767395,0.050000000745058,0.0476704724133014,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.6807292103767395,0.050000000745058,0.0352092497050762,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.6807292103767395,0.050000000745058,0.0476704724133014,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2362060546875,0.918630063533783,0.1542195230722427,0.5562414526939392,292.2362670898437,290.54998779296875,288.0161437988281,286.7445068359375,292.283447265625,297.6568298339844,292.23876953125,1.0,0.1664801836013794,1.0,1.0,0.5405834317207336,1.0,-0.8785161972045898,0.4899266958236694,0.3885895013809204,0.2631741762161255,0.0,0.0,0.0,12.634248733520508,31.0,32.71974563598633,-0.0,57.40287780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2433776855469,0.9557878375053406,0.1472721546888351,0.1214605271816253,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420349121094,0.6848911643028259,0.050000000745058,0.0476620942354202,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420349121094,0.6848911643028259,0.050000000745058,0.0352030619978904,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420349121094,0.6848911643028259,0.050000000745058,0.0476620942354202,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2432861328125,0.8929380774497986,0.1576097160577774,0.505115270614624,292.2434387207031,290.54998779296875,288.0401916503906,286.7644958496094,292.2791442871094,297.6573181152344,292.2452392578125,1.0,0.1707165390253067,1.0,1.0,0.5378711223602295,1.0,-0.9085648059844972,0.5083132386207581,0.400251567363739,0.2759650349617004,0.0,0.0,0.0,12.755749702453612,31.0,24.98204803466797,-0.0,62.324031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25006103515625,0.9789869785308838,0.1462342888116836,0.1317265629768371,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.24853515625,0.7065311670303345,0.1433264315128326,0.0524718388915061,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.24853515625,0.6828371286392212,0.050000000745058,0.035205915570259,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.24853515625,0.6828371286392212,0.050000000745058,0.04766596108675,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.24981689453125,0.8952380418777466,0.1614474058151245,0.5132657289505005,292.25,290.04998779296875,288.0635681152344,286.7839660644531,292.2904357910156,297.6634826660156,292.2523498535156,1.0,0.1751981973648071,1.0,1.0,0.5369192957878113,1.0,-0.9364439249038696,0.5242583155632019,0.4121856093406677,0.2866577506065368,0.0,0.0,0.0,13.171112060546877,51.0,23.41536521911621,-0.0,67.6323471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2604064941406,0.951223075389862,0.1471704989671707,0.1184469610452652,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2605285644531,0.972706973552704,0.1457071155309677,0.1331113576889038,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.25836181640625,0.6877729296684265,0.050000000745058,0.0351986810564994,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.25836181640625,0.6877729296684265,0.1406952738761901,0.0476561672985553,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601623535156,0.8897215723991394,0.1661199778318405,0.4939135611057281,292.2606201171875,290.04998779296875,288.0889892578125,286.8051452636719,292.31036376953125,297.6733093261719,292.26397705078125,1.0,0.1842102855443954,1.0,1.0,0.5358511805534363,1.0,-0.994029700756073,0.5563061237335205,0.4377236068248749,0.3078174293041229,0.0,0.0,0.0,13.602652549743652,51.0,27.47759246826172,-0.0,78.79365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.27130126953125,0.884150505065918,0.1496146470308303,0.0951000079512596,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2713317871094,0.884150505065918,0.1473757773637771,0.1001448854804039,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2713317871094,0.9320336580276488,0.1407240480184555,0.0855295211076736,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2715148925781,0.9515972137451172,0.1430355906486511,0.1223182752728462,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.27130126953125,0.884150505065918,0.170044794678688,0.4750442504882812,292.27197265625,289.54998779296875,288.1082763671875,286.8211669921875,292.3287048339844,297.683349609375,292.2759094238281,1.0,0.1932481974363327,1.0,1.0,0.5350157022476196,1.0,-1.052793025970459,0.5888434052467346,0.4639496803283691,0.3292176425457001,0.0,0.0,0.0,14.092894554138184,71.0,32.67205810546875,-0.0,91.60523223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2927551269531,0.893687903881073,0.1542305499315261,0.1016463711857795,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2928466796875,0.9168736338615416,0.1516057401895523,0.1149933785200119,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29327392578125,0.968961775302887,0.1412177830934524,0.0985826551914215,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2933349609375,0.9752613306045532,0.144331619143486,0.1362074613571167,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2927551269531,0.893687903881073,0.176009252667427,0.5077446699142456,292.29364013671875,289.54998779296875,288.1361083984375,286.8443908691406,292.35595703125,297.6990051269531,292.2980041503906,1.0,0.2097687423229217,1.0,1.0,0.5337619781494141,1.0,-1.1510807275772097,0.6432710886001587,0.5078096389770508,0.3647860884666443,0.0,0.0,0.0,15.79576015472412,71.0,40.89737701416016,-0.0,117.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3050231933594,0.8987904191017151,0.1565175950527191,0.1053179204463958,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3055114746094,0.979804515838623,0.1531969606876373,0.1409422159194946,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.30548095703125,0.964460015296936,0.1419539451599121,0.09907166659832,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3055114746094,0.9715547561645508,0.1453531980514526,0.1371461898088455,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3050231933594,0.8987872004508972,0.1789345145225525,0.5260793566703796,292.3059387207031,289.04998779296875,288.1499938964844,286.8559875488281,292.3690490722656,297.70489501953125,292.3103332519531,1.0,0.2197165042161941,1.0,1.0,0.533112108707428,1.0,-1.2103314399719238,0.676048994064331,0.5342824459075928,0.3860517144203186,0.0,0.0,0.0,16.86225700378418,91.0,44.05497360229492,-0.0,135.41006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.331787109375,0.967625379562378,0.1593510061502456,0.1431256979703903,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.331787109375,0.9616166353225708,0.1570131331682205,0.1479697972536087,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3316955566406,0.934845805168152,0.1454481929540634,0.1012493818998336,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33172607421875,0.9440383911132812,0.1492935121059417,0.140632078051567,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3316955566406,0.9292278289794922,0.1862590759992599,0.6402560472488403,292.3319396972656,288.54998779296875,288.1830444335937,286.88311767578125,292.3598327636719,297.7089538574219,292.3335876464844,1.0,0.2537653148174286,1.0,1.0,0.5263328552246094,1.0,-1.4072051048278809,0.7906433343887329,0.6165618300437927,0.4617199301719665,0.0,0.0,0.0,21.43624496459961,111.0,29.07861518859864,-0.0,209.6846160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.331787109375,0.967625379562378,0.1593510061502456,0.1431256979703903,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.331787109375,0.9616166353225708,0.1570131331682205,0.1479697972536087,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3316955566406,0.934845805168152,0.1454481929540634,0.1012493818998336,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33172607421875,0.9440383911132812,0.1492935121059417,0.140632078051567,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3316955566406,0.9292278289794922,0.1862590759992599,0.6402560472488403,292.3319396972656,288.54998779296875,288.1830444335937,286.88311767578125,292.3598327636719,297.7089538574219,292.3335876464844,1.0,0.2537653148174286,1.0,1.0,0.5263328552246094,1.0,-1.4072051048278809,0.7906433343887329,0.6165618300437927,0.4617199301719665,0.0,0.0,0.0,21.43624496459961,111.0,29.07861518859864,-0.0,209.6846160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.9451577663421632,0.1618387997150421,0.1452066600322723,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.9432550668716432,0.1614520698785781,0.1520953774452209,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296813964844,0.9157423377037048,0.1494373977184295,0.1040528789162635,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32965087890625,0.9254773259162904,0.1536944210529327,0.1447858661413192,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3295288085937,0.9865249395370485,0.1904797405004501,0.8256934881210327,292.3293762207031,288.04998779296875,288.20245361328125,286.89794921875,292.3276672363281,297.6817932128906,292.3292236328125,1.0,0.2946056723594665,1.0,1.0,0.5195536613464355,1.0,-1.6470956802368164,0.9308542013168336,0.7162415385246277,0.5522513389587402,0.0,0.0,0.0,27.24304580688477,131.0,-0.1889822781085968,-0.0,329.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.9451577663421632,0.1618387997150421,0.1452066600322723,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.9432550668716432,0.1614520698785781,0.1520953774452209,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296813964844,0.9157423377037048,0.1494373977184295,0.1040528789162635,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32965087890625,0.9254773259162904,0.1536944210529327,0.1447858661413192,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3295288085937,0.9865249395370485,0.1904797405004501,0.8256934881210327,292.3293762207031,288.04998779296875,288.20245361328125,286.89794921875,292.3276672363281,297.6817932128906,292.3292236328125,1.0,0.2946056723594665,1.0,1.0,0.5195536613464355,1.0,-1.6470956802368164,0.9308542013168336,0.7162415385246277,0.5522513389587402,0.0,0.0,0.0,27.24304580688477,131.0,-0.1889822781085968,-0.0,329.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.32342529296875,0.8273097276687622,0.1630140244960785,0.1467568427324295,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.32342529296875,0.8274084329605103,0.1635585129261016,0.1546013802289962,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3235168457031,0.8072363138198853,0.1511527001857757,0.1056741550564765,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.323486328125,0.8148441910743713,0.155721053481102,0.1472361087799072,297.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.32330322265625,0.8712539672851562,0.1915286481380462,0.8610328435897827,292.3230895996094,288.04998779296875,288.20733642578125,286.9010314941406,292.3006286621094,297.6583557128906,292.3215026855469,1.0,0.3145807087421417,1.0,1.0,0.5161640644073486,1.0,-1.6986634731292725,0.9636512994766236,0.7350121140480042,0.5758129954338074,0.0,0.0,0.0,39.25045394897461,131.0,-14.3716402053833,-0.0,391.83197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062438964844,0.7577444911003113,0.164039596915245,0.1482768058776855,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.30621337890625,0.7592705488204956,0.1655640453100204,0.1571041047573089,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.306396484375,0.7403016090393066,0.1526754051446914,0.1072166338562965,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.30633544921875,0.7474333047866821,0.1576164215803146,0.1496489346027374,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3059387207031,0.7997424006462097,0.1926934570074081,0.8686729669570923,292.30548095703125,287.54998779296875,288.2091369628906,286.9013671875,292.2659606933594,297.63726806640625,292.3024597167969,1.0,0.3327077329158783,1.0,1.0,0.512536346912384,1.0,-1.7174153327941897,0.9791802167892456,0.7382351160049438,0.5873826742172241,0.0,0.0,0.0,54.18089294433594,119.0,-34.244319915771484,-0.0,446.0671691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2553405761719,0.7125561237335205,0.165877565741539,0.1506546586751938,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2553100585937,0.7167885303497314,0.1694756150245666,0.1615410149097442,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2555236816406,0.6964190006256104,0.1554940491914749,0.1097572222352027,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25543212890625,0.7050248384475708,0.161262959241867,0.1538481563329696,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2549133300781,0.7494103312492371,0.1953784078359604,0.8835934996604919,292.2543334960937,287.04998779296875,288.2040710449219,286.8941955566406,292.19384765625,297.602783203125,292.2503662109375,1.0,0.3546580970287323,1.0,1.0,0.5052809715270996,1.0,-1.7516077756881714,1.0088653564453125,0.7427423596382141,0.6098421812057495,0.0,0.0,0.0,72.96199035644531,107.0,-63.95176696777344,-0.0,522.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
