time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2553405761719,0.7125561237335205,0.165877565741539,0.1506546586751938,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2553100585937,0.7167885303497314,0.1694756150245666,0.1615410149097442,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2555236816406,0.6964190006256104,0.1554940491914749,0.1097572222352027,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25543212890625,0.7050248384475708,0.161262959241867,0.1538481563329696,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2549133300781,0.7494103312492371,0.1953784078359604,0.8835934996604919,292.2543334960937,287.04998779296875,288.2040710449219,286.8941955566406,292.19384765625,297.602783203125,292.2503662109375,1.0,0.3546580970287323,1.0,1.0,0.5052809715270996,1.0,-1.7516077756881714,1.0088653564453125,0.7427423596382141,0.6098421812057495,0.0,0.0,0.0,72.96199035644531,107.0,-63.95176696777344,-0.0,522.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1924133300781,0.6974635720252991,0.1676550656557083,0.1525672227144241,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923217773437,0.7048230171203613,0.1732939630746841,0.165497288107872,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.192626953125,0.683005690574646,0.1581619083881378,0.1118841096758842,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1925048828125,0.6926065683364868,0.1647879779338836,0.157535046339035,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.7359505295753479,0.1982697397470474,0.8979459404945374,292.19122314453125,286.54998779296875,288.18817138671875,286.8773498535156,292.1172790527344,297.57470703125,292.1866149902344,1.0,0.3665380477905273,1.0,1.0,0.4980256259441376,1.0,-1.7828693389892578,1.037464261054993,0.7454050183296204,0.6317821741104126,0.0,0.0,0.0,82.00171661376953,95.0,-83.49671936035156,-0.0,570.7589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1924133300781,0.6974635720252991,0.1676550656557083,0.1525672227144241,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923217773437,0.7048230171203613,0.1732939630746841,0.165497288107872,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.192626953125,0.683005690574646,0.1581619083881378,0.1118841096758842,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1925048828125,0.6926065683364868,0.1647879779338836,0.157535046339035,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.7359505295753479,0.1982697397470474,0.8979459404945374,292.19122314453125,286.54998779296875,288.18817138671875,286.8773498535156,292.1172790527344,297.57470703125,292.1866149902344,1.0,0.3665380477905273,1.0,1.0,0.4980256259441376,1.0,-1.7828693389892578,1.037464261054993,0.7454050183296204,0.6317821741104126,0.0,0.0,0.0,82.00171661376953,95.0,-83.49671936035156,-0.0,570.7589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1052551269531,0.6968048810958862,0.1693038791418075,0.1541222631931305,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.10504150390625,0.7067335247993469,0.176821768283844,0.1689238548278808,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.10552978515625,0.683683454990387,0.1605780571699142,0.1136416941881179,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.10528564453125,0.6943293809890747,0.1680165976285934,0.1606819778680801,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1044006347656,0.7362251877784729,0.2010154128074646,0.910611093044281,292.1032409667969,286.54998779296875,288.1639404296875,286.8531188964844,291.98785400390625,297.55133056640625,292.0956420898437,1.0,0.3714601993560791,1.0,1.0,0.484601765871048,1.0,-1.809949278831482,1.073971390724182,0.7359779477119446,0.6624696850776672,0.0,0.0,0.0,84.1942138671875,95.0,-125.3806381225586,-0.0,596.2274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.6970251202583313,0.1693862378597259,0.1541961878538131,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.099365234375,0.7070852518081665,0.1770011335611343,0.169093906879425,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998840332031,0.6839653253555298,0.1606992483139038,0.11372672021389,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0996398925781,0.6946694850921631,0.1681804955005645,0.1608373075723648,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0987243652344,0.7364753484725952,0.2011547833681106,0.9112366437911988,292.0975646972656,286.1499938964844,288.1624450683594,286.8516540527344,291.98065185546875,297.5501403808594,292.0898742675781,1.0,0.3715845346450805,1.0,1.0,0.4838992059230804,1.0,-1.8112822771072388,1.0758901834487915,0.735392153263092,0.6641013622283936,0.0,0.0,0.0,84.1736831665039,83.0,-127.58214569091795,-0.0,597.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9752502441406,0.7052719593048096,0.1709353625774383,0.1555200219154358,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9749450683594,0.7174978852272034,0.1804748326539993,0.1723179966211319,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9755859375,0.6933823823928833,0.1630081683397293,0.1152944937348365,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9752502441406,0.7052783966064453,0.1713558286428451,0.1637743264436721,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9742431640625,0.7451449632644653,0.2038257271051406,0.9229203462600708,291.972900390625,286.1499938964844,288.1277770996094,286.81793212890625,291.8306884765625,297.5265808105469,291.9639892578125,1.0,0.3720565736293793,1.0,1.0,0.4697727859020233,1.0,-1.836183786392212,1.1141518354415894,0.7220318913459778,0.6969804763793945,0.0,0.0,0.0,81.74703979492188,71.0,-164.6121826171875,-0.0,607.2447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9752502441406,0.7052719593048096,0.1709353625774383,0.1555200219154358,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9749450683594,0.7174978852272034,0.1804748326539993,0.1723179966211319,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9755859375,0.6933823823928833,0.1630081683397293,0.1152944937348365,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9752502441406,0.7052783966064453,0.1713558286428451,0.1637743264436721,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9742431640625,0.7451449632644653,0.2038257271051406,0.9229203462600708,291.972900390625,286.1499938964844,288.1277770996094,286.81793212890625,291.8306884765625,297.5265808105469,291.9639892578125,1.0,0.3720565736293793,1.0,1.0,0.4697727859020233,1.0,-1.836183786392212,1.1141518354415894,0.7220318913459778,0.6969804763793945,0.0,0.0,0.0,81.74703979492188,71.0,-164.6121826171875,-0.0,607.2447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063720703125,0.7118259072303772,0.1716229766607284,0.156063437461853,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.906005859375,0.7246732711791992,0.1821022480726242,0.1737855970859527,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067077636719,0.7005742788314819,0.1640569269657135,0.1159741953015327,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063415527344,0.7129367589950562,0.1728500574827194,0.1651101410388946,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9053039550781,0.7520086765289307,0.2050499618053436,0.928076148033142,291.90386962890625,286.1499938964844,288.1073913574219,286.79833984375,291.7519836425781,297.5148010253906,291.8945007324219,1.0,0.3710387647151947,1.0,1.0,0.4627095758914947,1.0,-1.8472107648849487,1.1329900026321411,0.7142207622528076,0.713422417640686,0.0,0.0,0.0,79.31869506835938,71.0,-178.92977905273438,-0.0,607.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.7194235324859619,0.1722467839717865,0.1565302908420562,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8326416015625,0.7331088185310364,0.1836471110582351,0.1751562505960464,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333740234375,0.7092354893684387,0.1650281995534896,0.1165847480297088,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.7215175032615662,0.1742770373821258,0.1663621664047241,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318786621094,0.760555624961853,0.2061899751424789,0.9327650666236876,291.8303527832031,286.1499938964844,288.08514404296875,286.7770690917969,291.6668701171875,297.5029602050781,291.8202514648437,1.0,0.3693736791610718,1.0,1.0,0.4551568627357483,1.0,-1.8572853803634644,1.1524434089660645,0.7048420310020447,0.7306762933731079,0.0,0.0,0.0,76.29541015625,59.0,-193.287353515625,-0.0,605.2568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6718444824219,0.7382267117500305,0.1732754707336425,0.1572287380695343,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712951660156,0.7548277378082275,0.186451107263565,0.1775904446840286,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6721496582031,0.7293526530265808,0.1667103618383407,0.117594338953495,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67169189453125,0.7424291968345642,0.1768987476825714,0.168607011437416,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705017089844,0.7832071185112,0.2081799805164337,0.9406655430793762,291.6688232421875,286.1499938964844,288.0354919433594,286.7299194335937,291.48779296875,297.4786071777344,291.6578063964844,1.0,0.3644724488258362,1.0,1.0,0.4400514662265777,1.0,-1.8744444847106927,1.1907449960708618,0.6836996078491211,0.7652063965797424,0.0,0.0,0.0,68.92448425292969,47.0,-219.11602783203125,-0.0,594.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6718444824219,0.7382267117500305,0.1732754707336425,0.1572287380695343,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712951660156,0.7548277378082275,0.186451107263565,0.1775904446840286,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6721496582031,0.7293526530265808,0.1667103618383407,0.117594338953495,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67169189453125,0.7424291968345642,0.1768987476825714,0.168607011437416,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705017089844,0.7832071185112,0.2081799805164337,0.9406655430793762,291.6688232421875,286.1499938964844,288.0354919433594,286.7299194335937,291.48779296875,297.4786071777344,291.6578063964844,1.0,0.3644724488258362,1.0,1.0,0.4400514662265777,1.0,-1.8744444847106927,1.1907449960708618,0.6836996078491211,0.7652063965797424,0.0,0.0,0.0,68.92448425292969,47.0,-219.11602783203125,-0.0,594.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.7650106549263,0.1739965230226516,0.1576132178306579,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49639892578125,0.7857015132904053,0.1888295412063598,0.1795921325683593,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4973449707031,0.7561161518096924,0.1680064648389816,0.1183112412691116,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.7719309329986572,0.179180160164833,0.170495718717575,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49560546875,0.8142496943473816,0.2097537815570831,0.9465306401252748,291.4938049316406,286.1499938964844,287.9797668457031,286.6773376464844,291.298828125,297.4532165527344,291.4820251464844,1.0,0.3579216599464416,1.0,1.0,0.4249460697174072,1.0,-1.8874843120574951,1.2278330326080322,0.6596513390541077,0.7993912100791931,0.0,0.0,0.0,60.35139846801758,35.0,-239.41607666015625,-0.0,576.0930786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.7650106549263,0.1739965230226516,0.1576132178306579,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49639892578125,0.7857015132904053,0.1888295412063598,0.1795921325683593,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4973449707031,0.7561161518096924,0.1680064648389816,0.1183112412691116,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.7719309329986572,0.179180160164833,0.170495718717575,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49560546875,0.8142496943473816,0.2097537815570831,0.9465306401252748,291.4938049316406,286.1499938964844,287.9797668457031,286.6773376464844,291.298828125,297.4532165527344,291.4820251464844,1.0,0.3579216599464416,1.0,1.0,0.4249460697174072,1.0,-1.8874843120574951,1.2278330326080322,0.6596513390541077,0.7993912100791931,0.0,0.0,0.0,60.35139846801758,35.0,-239.41607666015625,-0.0,576.0930786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.8053333759307861,0.1744024008512497,0.1576929092407226,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.8280243277549744,0.1907182186841964,0.1811226904392242,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.7963674068450928,0.16885806620121,0.1187075302004814,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146667480469,0.8147355318069458,0.1810822784900665,0.1720093786716461,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134765625,0.8548926115036011,0.2108999490737915,0.9503626823425292,291.3116760253906,286.1499938964844,287.9189147949219,286.62017822265625,291.1112670898437,297.4272766113281,291.2997741699219,1.0,0.3500707745552063,1.0,1.0,0.4109358787536621,1.0,-1.8963159322738647,1.2612676620483398,0.6350483298301697,0.8308183550834656,0.0,0.0,0.0,51.03426742553711,25.0,-250.2508850097656,-0.0,552.3574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.8053333759307861,0.1744024008512497,0.1576929092407226,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.8280243277549744,0.1907182186841964,0.1811226904392242,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.7963674068450928,0.16885806620121,0.1187075302004814,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146667480469,0.8147355318069458,0.1810822784900665,0.1720093786716461,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134765625,0.8548926115036011,0.2108999490737915,0.9503626823425292,291.3116760253906,286.1499938964844,287.9189147949219,286.62017822265625,291.1112670898437,297.4272766113281,291.2997741699219,1.0,0.3500707745552063,1.0,1.0,0.4109358787536621,1.0,-1.8963159322738647,1.2612676620483398,0.6350483298301697,0.8308183550834656,0.0,0.0,0.0,51.03426742553711,25.0,-250.2508850097656,-0.0,552.3574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.8604822754859924,0.1744736731052398,0.1574863791465759,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.8882253766059875,0.1921411156654358,0.1822023838758468,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.8520122170448303,0.1693484485149383,0.1188364773988723,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.8729630708694458,0.182572528719902,0.1731541454792022,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.9195156693458556,0.2116268277168274,0.9523614645004272,291.12432861328125,286.25,287.8538818359375,286.5592346191406,290.9169311523437,297.40142822265625,291.11199951171875,1.0,0.3418469429016113,1.0,1.0,0.3969256579875946,1.0,-1.901296615600586,1.2929939031600952,0.608302652835846,0.86134934425354,0.0,0.0,0.0,41.8761100769043,25.0,-259.5228271484375,-0.0,526.2560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.8604822754859924,0.1744736731052398,0.1574863791465759,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.8882253766059875,0.1921411156654358,0.1822023838758468,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.8520122170448303,0.1693484485149383,0.1188364773988723,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.8729630708694458,0.182572528719902,0.1731541454792022,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.9195156693458556,0.2116268277168274,0.9523614645004272,291.12432861328125,286.25,287.8538818359375,286.5592346191406,290.9169311523437,297.40142822265625,291.11199951171875,1.0,0.3418469429016113,1.0,1.0,0.3969256579875946,1.0,-1.901296615600586,1.2929939031600952,0.608302652835846,0.86134934425354,0.0,0.0,0.0,41.8761100769043,25.0,-259.5228271484375,-0.0,526.2560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.891262948513031,0.1743876934051513,0.1573186665773391,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.923284113407135,0.192717045545578,0.1826537251472473,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8824536204338074,0.1694864332675933,0.1188585460186004,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.90579092502594,0.1831391155719757,0.1736161261796951,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9571484327316284,0.2118304222822189,0.9528851509094238,291.0281066894531,286.25,287.8200988769531,286.52764892578125,290.8172607421875,297.3883361816406,291.0155639648437,1.0,0.3389821648597717,1.0,1.0,0.389920562505722,1.0,-1.9028477668762207,1.3084865808486938,0.5943611860275269,0.8764329552650452,0.0,0.0,0.0,38.52235794067383,25.0,-264.159912109375,-0.0,516.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.923272430896759,0.1742233633995056,0.1571093946695327,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93414306640625,0.9591852426528932,0.1932117789983749,0.1830569505691528,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352722167969,0.9134879112243652,0.1695566773414611,0.1188556477427482,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345703125,0.9414674639701844,0.1835898011922836,0.1739933341741562,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9333801269531,0.9876031279563904,0.2119230479001999,0.9530669450759888,290.9314880371094,286.3500061035156,287.78564453125,286.4954528808594,290.7219543457031,297.3751220703125,290.919189453125,1.0,0.3366400599479675,1.0,1.0,0.3835489153861999,1.0,-1.9037494659423828,1.322440266609192,0.5813091397285461,0.8901247978210449,0.0,0.0,0.0,35.94265365600586,28.0,-265.6465759277344,-0.0,508.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.743408203125,0.93543541431427,0.1736577600240707,0.1566409319639206,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.97236967086792,0.1939599364995956,0.1838059574365615,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74365234375,0.9264110326766968,0.1694885641336441,0.1188319250941276,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.955611765384674,0.1841969639062881,0.1746245473623275,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418518066406,0.9939835667610168,0.211902379989624,0.9414855241775512,290.7398376464844,286.45001220703125,287.715087890625,286.4296264648437,290.5245361328125,297.34930419921875,290.7270812988281,1.0,0.3334839344024658,1.0,1.0,0.3708056509494781,1.0,-1.8884503841400144,1.3394347429275513,0.5490156412124634,0.9103820323944092,0.0,0.0,0.0,34.74257278442383,46.0,-268.5688781738281,-0.0,495.27288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.743408203125,0.93543541431427,0.1736577600240707,0.1566409319639206,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.97236967086792,0.1939599364995956,0.1838059574365615,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74365234375,0.9264110326766968,0.1694885641336441,0.1188319250941276,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.955611765384674,0.1841969639062881,0.1746245473623275,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418518066406,0.9939835667610168,0.211902379989624,0.9414855241775512,290.7398376464844,286.45001220703125,287.715087890625,286.4296264648437,290.5245361328125,297.34930419921875,290.7270812988281,1.0,0.3334839344024658,1.0,1.0,0.3708056509494781,1.0,-1.8884503841400144,1.3394347429275513,0.5490156412124634,0.9103820323944092,0.0,0.0,0.0,34.74257278442383,46.0,-268.5688781738281,-0.0,495.27288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5492553710937,0.908802092075348,0.1728934496641159,0.1560696959495544,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5482788085937,0.9497767090797424,0.1945041269063949,0.1844401210546493,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.9017692804336548,0.1692561954259872,0.1187518537044525,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487060546875,0.9311590194702148,0.1845686435699463,0.1751006841659546,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5476379394531,0.9774261713027954,0.211454764008522,0.952242374420166,290.5458068847656,286.54998779296875,287.64324951171875,286.36260986328125,290.3346862792969,297.3235168457031,290.53369140625,1.0,0.3383045196533203,1.0,1.0,0.3580623865127563,1.0,-1.9043937921524048,1.3766305446624756,0.5277632474899292,0.9437866806983948,0.0,0.0,0.0,36.826568603515625,64.0,-267.5637512207031,-0.0,512.1635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5492553710937,0.908802092075348,0.1728934496641159,0.1560696959495544,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5482788085937,0.9497767090797424,0.1945041269063949,0.1844401210546493,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.9017692804336548,0.1692561954259872,0.1187518537044525,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487060546875,0.9311590194702148,0.1845686435699463,0.1751006841659546,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5476379394531,0.9774261713027954,0.211454764008522,0.952242374420166,290.5458068847656,286.54998779296875,287.64324951171875,286.36260986328125,290.3346862792969,297.3235168457031,290.53369140625,1.0,0.3383045196533203,1.0,1.0,0.3580623865127563,1.0,-1.9043937921524048,1.3766305446624756,0.5277632474899292,0.9437866806983948,0.0,0.0,0.0,36.826568603515625,64.0,-267.5637512207031,-0.0,512.1635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.8289961218833923,0.1718091964721679,0.155514657497406,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3621520996094,0.8620408773422241,0.1947395205497741,0.1850992143154144,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3633117675781,0.8241967558860779,0.168755903840065,0.1187165528535842,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.362548828125,0.8473737835884094,0.1846297681331634,0.1755945235490799,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3615417480469,0.8850235342979431,0.2102758735418319,0.9493155479431152,290.3597412109375,286.6499938964844,287.57098388671875,286.2952880859375,290.1561279296875,297.29644775390625,290.3479309082031,1.0,0.3472206592559814,1.0,1.0,0.3473334014415741,1.0,-1.9015415906906128,1.3976260423660278,0.5039154887199402,0.9653225541114808,0.0,0.0,0.0,46.05817413330078,67.0,-260.0403137207031,-0.0,540.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.8289961218833923,0.1718091964721679,0.155514657497406,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3621520996094,0.8620408773422241,0.1947395205497741,0.1850992143154144,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3633117675781,0.8241967558860779,0.168755903840065,0.1187165528535842,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.362548828125,0.8473737835884094,0.1846297681331634,0.1755945235490799,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3615417480469,0.8850235342979431,0.2102758735418319,0.9493155479431152,290.3597412109375,286.6499938964844,287.57098388671875,286.2952880859375,290.1561279296875,297.29644775390625,290.3479309082031,1.0,0.3472206592559814,1.0,1.0,0.3473334014415741,1.0,-1.9015415906906128,1.3976260423660278,0.5039154887199402,0.9653225541114808,0.0,0.0,0.0,46.05817413330078,67.0,-260.0403137207031,-0.0,540.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.18194580078125,0.786541223526001,0.1704684793949127,0.1546651273965835,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1808776855469,0.8213966488838196,0.1947235167026519,0.1854564696550369,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1820678710937,0.782536506652832,0.1680990010499954,0.118513710796833,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1813049316406,0.8073833584785461,0.1844479143619537,0.1757927238941192,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1803283691406,0.8396751284599304,0.2086807638406753,0.9440752267837524,290.1784973144531,286.75,287.4992980957031,286.2284851074219,289.9772033691406,297.2702941894531,290.166748046875,1.0,0.353546142578125,1.0,1.0,0.3366044163703918,1.0,-1.894655108451844,1.41571307182312,0.4789420664310455,0.98475182056427,0.0,0.0,0.0,53.8525276184082,55.0,-254.61187744140625,-0.0,560.5712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.18194580078125,0.786541223526001,0.1704684793949127,0.1546651273965835,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1808776855469,0.8213966488838196,0.1947235167026519,0.1854564696550369,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1820678710937,0.782536506652832,0.1680990010499954,0.118513710796833,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1813049316406,0.8073833584785461,0.1844479143619537,0.1757927238941192,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1803283691406,0.8396751284599304,0.2086807638406753,0.9440752267837524,290.1784973144531,286.75,287.4992980957031,286.2284851074219,289.9772033691406,297.2702941894531,290.166748046875,1.0,0.353546142578125,1.0,1.0,0.3366044163703918,1.0,-1.894655108451844,1.41571307182312,0.4789420664310455,0.98475182056427,0.0,0.0,0.0,53.8525276184082,55.0,-254.61187744140625,-0.0,560.5712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.7783474922180176,0.169722706079483,0.1540798842906952,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0906982421875,0.8144656419754028,0.1946347206830978,0.185463085770607,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.774968683719635,0.1677315533161163,0.118314042687416,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.7999007105827332,0.1842803955078125,0.1757235825061798,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0902099609375,0.8316583633422852,0.2077773511409759,0.9404882788658142,290.08837890625,286.75,287.4639587402344,286.195556640625,289.88726806640625,297.2580871582031,290.0765991210937,1.0,0.3539546430110931,1.0,1.0,0.3312399089336395,1.0,-1.8893324136734009,1.423406958580017,0.4659255146980285,0.9935254454612732,0.0,0.0,0.0,55.384239196777344,55.0,-253.1357879638672,-0.0,561.7787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033264160156,0.7761421799659729,0.1689490377902984,0.153406947851181,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00225830078125,0.8132945895195007,0.1945032179355621,0.1853693276643753,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00341796875,0.773362934589386,0.167346715927124,0.1180591881275177,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0026550292969,0.798551082611084,0.1840730160474777,0.1755567491054535,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018005371094,0.8295018076896667,0.2068240344524383,0.9363791942596436,290.0000305175781,286.8500061035156,287.4291381835937,286.1630554199219,289.8054504394531,297.2466125488281,289.98883056640625,1.0,0.3530689477920532,1.0,1.0,0.3267410695552826,1.0,-1.882972359657288,1.4286259412765503,0.4543464481830597,1.0000380277633667,0.0,0.0,0.0,55.48631286621094,43.0,-247.98587036132807,-0.0,557.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83624267578125,0.7841057181358337,0.167399600148201,0.1519240885972976,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83514404296875,0.8229866623878479,0.1941544115543365,0.1849703639745712,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8363037109375,0.7824496030807495,0.1665408909320831,0.1174345910549163,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8355407714844,0.8085753321647644,0.1835799664258957,0.1750190705060959,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83477783203125,0.837224006652832,0.2048280984163284,0.9271138906478882,289.8330383300781,286.95001220703125,287.3614196777344,286.09991455078125,289.64483642578125,297.22607421875,289.8221435546875,1.0,0.3482062518596649,1.0,1.0,0.3177434206008911,1.0,-1.8681927919387813,1.437160849571228,0.4310318827629089,1.0115859508514404,0.0,0.0,0.0,52.702911376953125,31.0,-236.28277587890625,-0.0,538.5685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83624267578125,0.7841057181358337,0.167399600148201,0.1519240885972976,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83514404296875,0.8229866623878479,0.1941544115543365,0.1849703639745712,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8363037109375,0.7824496030807495,0.1665408909320831,0.1174345910549163,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8355407714844,0.8085753321647644,0.1835799664258957,0.1750190705060959,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83477783203125,0.837224006652832,0.2048280984163284,0.9271138906478882,289.8330383300781,286.95001220703125,287.3614196777344,286.09991455078125,289.64483642578125,297.22607421875,289.8221435546875,1.0,0.3482062518596649,1.0,1.0,0.3177434206008911,1.0,-1.8681927919387813,1.437160849571228,0.4310318827629089,1.0115859508514404,0.0,0.0,0.0,52.702911376953125,31.0,-236.28277587890625,-0.0,538.5685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737976074219,0.8080886602401733,0.1658919900655746,0.1503631621599197,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67266845703125,0.8479079604148865,0.1937240213155746,0.1843746602535247,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.673828125,0.8075007200241089,0.1656886339187622,0.116695262491703,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6730651855469,0.8329982757568359,0.1830147057771682,0.1742936074733734,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.67236328125,0.8610512614250183,0.2027557343244552,0.9169305562973022,289.670654296875,287.04998779296875,287.2970886230469,286.0398254394531,289.486328125,297.2087097167969,289.6599426269531,1.0,0.3402954041957855,1.0,1.0,0.3087457418441772,1.0,-1.8516169786453247,1.4440228939056396,0.4075941145420074,1.0218310356140137,0.0,0.0,0.0,47.04975128173828,25.0,-228.5555114746093,-0.0,509.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737976074219,0.8080886602401733,0.1658919900655746,0.1503631621599197,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67266845703125,0.8479079604148865,0.1937240213155746,0.1843746602535247,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.673828125,0.8075007200241089,0.1656886339187622,0.116695262491703,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6730651855469,0.8329982757568359,0.1830147057771682,0.1742936074733734,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.67236328125,0.8610512614250183,0.2027557343244552,0.9169305562973022,289.670654296875,287.04998779296875,287.2970886230469,286.0398254394531,289.486328125,297.2087097167969,289.6599426269531,1.0,0.3402954041957855,1.0,1.0,0.3087457418441772,1.0,-1.8516169786453247,1.4440228939056396,0.4075941145420074,1.0218310356140137,0.0,0.0,0.0,47.04975128173828,25.0,-228.5555114746093,-0.0,509.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5226135253906,0.837714672088623,0.1644472479820251,0.1488509774208068,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.52154541015625,0.8825456500053406,0.1932373195886612,0.1837163418531417,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5225830078125,0.8380538821220398,0.1647941470146179,0.1159224659204483,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5219116210937,0.8656880259513855,0.1824021190404892,0.1735141575336456,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52130126953125,0.8945289254188538,0.2006344944238662,0.9064680933952332,289.5197448730469,287.1499938964844,287.2371520996094,285.9837341308594,289.3497009277344,297.19415283203125,289.5100402832031,1.0,0.3323441445827484,1.0,1.0,0.301563948392868,1.0,-1.834583401679993,1.4465796947479248,0.3880037367343902,1.0278608798980713,0.0,0.0,0.0,41.32703399658203,25.0,-212.07139587402344,-0.0,480.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5226135253906,0.837714672088623,0.1644472479820251,0.1488509774208068,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.52154541015625,0.8825456500053406,0.1932373195886612,0.1837163418531417,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5225830078125,0.8380538821220398,0.1647941470146179,0.1159224659204483,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5219116210937,0.8656880259513855,0.1824021190404892,0.1735141575336456,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52130126953125,0.8945289254188538,0.2006344944238662,0.9064680933952332,289.5197448730469,287.1499938964844,287.2371520996094,285.9837341308594,289.3497009277344,297.19415283203125,289.5100402832031,1.0,0.3323441445827484,1.0,1.0,0.301563948392868,1.0,-1.834583401679993,1.4465796947479248,0.3880037367343902,1.0278608798980713,0.0,0.0,0.0,41.32703399658203,25.0,-212.07139587402344,-0.0,480.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827819824219,0.863451361656189,0.1631050407886505,0.1474897861480713,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3817443847656,0.9138594269752502,0.1927262991666793,0.1831007301807403,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.8646278381347656,0.1638798713684082,0.1151854917407035,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.895240306854248,0.1817735433578491,0.1727852672338485,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3815612792969,0.925038516521454,0.1985416412353515,0.8963932394981384,289.3800354003906,287.25,287.1824951171875,285.9324645996094,289.218994140625,297.180908203125,289.3708190917969,1.0,0.326349139213562,1.0,1.0,0.2943821549415588,1.0,-1.818351149559021,1.4491775035858154,0.3691736459732055,1.033749222755432,0.0,0.0,0.0,37.43485641479492,25.0,-198.1718139648437,-0.0,457.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
