time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827819824219,0.863451361656189,0.1631050407886505,0.1474897861480713,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3817443847656,0.9138594269752502,0.1927262991666793,0.1831007301807403,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.8646278381347656,0.1638798713684082,0.1151854917407035,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.895240306854248,0.1817735433578491,0.1727852672338485,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3815612792969,0.925038516521454,0.1985416412353515,0.8963932394981384,289.3800354003906,287.25,287.1824951171875,285.9324645996094,289.218994140625,297.180908203125,289.3708190917969,1.0,0.326349139213562,1.0,1.0,0.2943821549415588,1.0,-1.818351149559021,1.4491775035858154,0.3691736459732055,1.033749222755432,0.0,0.0,0.0,37.43485641479492,25.0,-198.1718139648437,-0.0,457.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.8745827674865723,0.1624725610017776,0.146864652633667,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.31463623046875,0.9284005165100098,0.1924623847007751,0.1828051060438156,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3156433105469,0.8761317133903503,0.1634161472320556,0.1148269921541214,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.9079267382621764,0.1814549565315246,0.1724364608526229,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144836425781,0.9384315013885498,0.1975129544734954,0.8915250301361084,289.31298828125,287.25,287.157470703125,285.90887451171875,289.1557922363281,297.1750183105469,289.303955078125,1.0,0.3238471746444702,1.0,1.0,0.2907912731170654,1.0,-1.8105504512786863,1.4505434036254885,0.3600070476531982,1.036694884300232,0.0,0.0,0.0,36.00444030761719,25.0,-192.37339782714844,-0.0,448.71783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25152587890625,0.8844969868659973,0.1618618369102478,0.1462687104940414,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.25054931640625,0.9412739872932434,0.1921949833631515,0.1825142353773117,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2514953613281,0.8863769173622131,0.1629502773284912,0.1144731044769287,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2508544921875,0.920078456401825,0.1811353415250778,0.1720951497554779,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504272460937,0.9497759938240052,0.1964977532625198,0.8867577314376831,289.2490539550781,287.3500061035156,287.13409423828125,285.8868408203125,289.1015625,297.1695556640625,289.2407531738281,1.0,0.3216016590595245,1.0,1.0,0.2879973649978637,1.0,-1.8029263019561768,1.4505119323730469,0.3524143397808075,1.0382109880447388,0.0,0.0,0.0,34.817718505859375,25.0,-183.37896728515625,-0.0,440.3677368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366271972656,0.9006658792495728,0.1607202738523483,0.1451642662286758,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.9612047672271729,0.191680297255516,0.1819623261690139,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365661621094,0.903076946735382,0.1620363742113113,0.1137872338294982,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1360168457031,0.9404866099357604,0.1805144548416137,0.1714436411857605,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.9666350483894348,0.1945287585258484,0.8775655627250671,289.1343688964844,287.45001220703125,287.0928955078125,285.8477783203125,289.00030517578125,297.1600952148437,289.1268005371094,1.0,0.3177286982536316,1.0,1.0,0.2824096083641052,1.0,-1.788293719291687,1.4504673480987549,0.3378264009952545,1.0411312580108645,0.0,0.0,0.0,32.99567031860352,28.0,-164.34788513183594,-0.0,425.9153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366271972656,0.9006658792495728,0.1607202738523483,0.1451642662286758,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.9612047672271729,0.191680297255516,0.1819623261690139,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365661621094,0.903076946735382,0.1620363742113113,0.1137872338294982,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1360168457031,0.9404866099357604,0.1805144548416137,0.1714436411857605,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.9666350483894348,0.1945287585258484,0.8775655627250671,289.1343688964844,287.45001220703125,287.0928955078125,285.8477783203125,289.00030517578125,297.1600952148437,289.1268005371094,1.0,0.3177286982536316,1.0,1.0,0.2824096083641052,1.0,-1.788293719291687,1.4504673480987549,0.3378264009952545,1.0411312580108645,0.0,0.0,0.0,32.99567031860352,28.0,-164.34788513183594,-0.0,425.9153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317077636719,0.9003002047538757,0.1596792191267013,0.1442036926746368,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0308532714844,0.9621745944023132,0.1912080496549606,0.1815011501312255,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0316467285156,0.9030686616897584,0.1611593514680862,0.1131649315357208,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.9412574172019958,0.1799284070730209,0.1708769798278808,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03082275390625,0.9652315378189088,0.1926469802856445,0.8690165281295776,289.0296325683594,287.54998779296875,287.0598449707031,285.81610107421875,288.9068298339844,297.1523742675781,289.0226745605469,1.0,0.315550833940506,1.0,1.0,0.2768218517303467,1.0,-1.7748929262161257,1.451013684272766,0.3238792717456817,1.0443840026855469,0.0,0.0,0.0,32.56969451904297,31.0,-149.1027374267578,-0.0,416.6301574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317077636719,0.9003002047538757,0.1596792191267013,0.1442036926746368,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0308532714844,0.9621745944023132,0.1912080496549606,0.1815011501312255,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0316467285156,0.9030686616897584,0.1611593514680862,0.1131649315357208,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.9412574172019958,0.1799284070730209,0.1708769798278808,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03082275390625,0.9652315378189088,0.1926469802856445,0.8690165281295776,289.0296325683594,287.54998779296875,287.0598449707031,285.81610107421875,288.9068298339844,297.1523742675781,289.0226745605469,1.0,0.315550833940506,1.0,1.0,0.2768218517303467,1.0,-1.7748929262161257,1.451013684272766,0.3238792717456817,1.0443840026855469,0.0,0.0,0.0,32.56969451904297,31.0,-149.1027374267578,-0.0,416.6301574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421691894531,0.8874542117118835,0.1587326824665069,0.1433641463518142,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94146728515625,0.949151575565338,0.1907892525196075,0.1811249107122421,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421081542969,0.8904331922531128,0.1603300124406814,0.1126010715961456,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416809082031,0.9271987676620485,0.1793849170207977,0.1703855395317077,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414367675781,0.949911892414093,0.1908556669950485,0.8610432147979736,288.94049072265625,287.6499938964844,287.0359191894531,285.79266357421875,288.83819580078125,297.1461181640625,288.9349060058594,1.0,0.3145316839218139,1.0,1.0,0.2729061543941498,1.0,-1.7625917196273804,1.4491652250289917,0.3134264349937439,1.0450299978256226,0.0,0.0,0.0,33.15481185913086,34.0,-126.69383239746094,-0.0,411.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421691894531,0.8874542117118835,0.1587326824665069,0.1433641463518142,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94146728515625,0.949151575565338,0.1907892525196075,0.1811249107122421,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421081542969,0.8904331922531128,0.1603300124406814,0.1126010715961456,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416809082031,0.9271987676620485,0.1793849170207977,0.1703855395317077,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9414367675781,0.949911892414093,0.1908556669950485,0.8610432147979736,288.94049072265625,287.6499938964844,287.0359191894531,285.79266357421875,288.83819580078125,297.1461181640625,288.9349060058594,1.0,0.3145316839218139,1.0,1.0,0.2729061543941498,1.0,-1.7625917196273804,1.4491652250289917,0.3134264349937439,1.0450299978256226,0.0,0.0,0.0,33.15481185913086,34.0,-126.69383239746094,-0.0,411.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8683166503906,0.869048535823822,0.1578931510448455,0.1426422446966171,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677062988281,0.9282320141792296,0.1904515475034713,0.1808449029922485,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8682861328125,0.8721044063568115,0.1595860868692398,0.1121090576052665,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8678894042969,0.9066119194030762,0.1789189577102661,0.1699840724468231,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677062988281,0.9264723658561708,0.1891805827617645,0.85368412733078,288.8669128417969,287.75,287.0220031738281,285.7783508300781,288.7799987792969,297.1414794921875,288.86212158203125,1.0,0.3143658339977264,1.0,1.0,0.2689904570579529,1.0,-1.751478910446167,1.4479178190231323,0.3035611808300018,1.0460373163223269,0.0,0.0,0.0,34.39371109008789,37.0,-106.77225494384766,-0.0,408.3640747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8683166503906,0.869048535823822,0.1578931510448455,0.1426422446966171,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677062988281,0.9282320141792296,0.1904515475034713,0.1808449029922485,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8682861328125,0.8721044063568115,0.1595860868692398,0.1121090576052665,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8678894042969,0.9066119194030762,0.1789189577102661,0.1699840724468231,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677062988281,0.9264723658561708,0.1891805827617645,0.85368412733078,288.8669128417969,287.75,287.0220031738281,285.7783508300781,288.7799987792969,297.1414794921875,288.86212158203125,1.0,0.3143658339977264,1.0,1.0,0.2689904570579529,1.0,-1.751478910446167,1.4479178190231323,0.3035611808300018,1.0460373163223269,0.0,0.0,0.0,34.39371109008789,37.0,-106.77225494384766,-0.0,408.3640747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8358154296875,0.8592949509620667,0.1575136333703994,0.1423234343528747,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8352355957031,0.9166743159294128,0.1903140395879745,0.1807407736778259,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8357849121094,0.8623488545417786,0.1592501997947693,0.1118924394249916,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8354187011719,0.8963927626609802,0.1787196099758148,0.1698206514120102,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.9137681722640992,0.1883874088525772,0.8502338528633118,288.83453369140625,287.75,287.01910400390625,285.77490234375,288.75469970703125,297.1396789550781,288.83013916015625,1.0,0.3145324885845184,1.0,1.0,0.2670325934886932,1.0,-1.7463717460632324,1.4475629329681396,0.2988087236881256,1.0467208623886108,0.0,0.0,0.0,35.18880844116211,37.0,-97.93052673339844,-0.0,407.7668762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070068359375,0.8496865034103394,0.1571615636348724,0.1420316994190216,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8065185546875,0.9055353403091432,0.1902012825012207,0.1806610226631164,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8069763183594,0.8527213335037231,0.1589390933513641,0.1116951704025268,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8066711425781,0.8862061500549316,0.1785440444946289,0.1696821749210357,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8065490722656,0.9018257260322572,0.1876237392425537,0.8469294905662537,288.805908203125,287.8500061035156,287.0190734863281,285.7740173339844,288.7376403808594,297.1382751464844,288.8023376464844,1.0,0.3148351311683655,1.0,1.0,0.2657061219215393,1.0,-1.741554617881775,1.446355938911438,0.2951987087726593,1.0464986562728882,0.0,0.0,0.0,36.073692321777344,40.0,-86.81688690185547,-0.0,407.6036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640686035156,0.8316729664802551,0.1565602570772171,0.14154152572155,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76373291015625,0.8855762481689453,0.190075546503067,0.1805952340364456,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640380859375,0.8346710801124573,0.1584104597568512,0.1113665848970413,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638244628906,0.8667612075805664,0.1782826632261276,0.1694915890693664,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.76373291015625,0.8799470663070679,0.1862014979124069,0.8408026099205017,288.7633056640625,287.95001220703125,287.0281066894531,285.7804870605469,288.71356201171875,297.1365966796875,288.7607727050781,1.0,0.3157983720302582,1.0,1.0,0.2630531191825866,1.0,-1.732906460762024,1.4444665908813477,0.2884398996829986,1.0463837385177612,0.0,0.0,0.0,38.04892349243164,43.0,-63.87614440917969,-0.0,408.4496765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640686035156,0.8316729664802551,0.1565602570772171,0.14154152572155,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76373291015625,0.8855762481689453,0.190075546503067,0.1805952340364456,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640380859375,0.8346710801124573,0.1584104597568512,0.1113665848970413,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638244628906,0.8667612075805664,0.1782826632261276,0.1694915890693664,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.76373291015625,0.8799470663070679,0.1862014979124069,0.8408026099205017,288.7633056640625,287.95001220703125,287.0281066894531,285.7804870605469,288.71356201171875,297.1365966796875,288.7607727050781,1.0,0.3157983720302582,1.0,1.0,0.2630531191825866,1.0,-1.732906460762024,1.4444665908813477,0.2884398996829986,1.0463837385177612,0.0,0.0,0.0,38.04892349243164,43.0,-63.87614440917969,-0.0,408.4496765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.815310001373291,0.1561031192541122,0.1411850899457931,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7346496582031,0.8675781488418579,0.1900945156812667,0.1806694120168686,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.8184214234352112,0.1580246239900589,0.1111388057470321,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347106933594,0.8494747877120972,0.1781504154205322,0.1694267243146896,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73468017578125,0.8602334856987,0.1849251389503479,0.8353518843650818,288.734375,288.04998779296875,287.04998779296875,285.79864501953125,288.7014465332031,297.13653564453125,288.7327880859375,1.0,0.317163348197937,1.0,1.0,0.2604001462459564,1.0,-1.7256706953048706,1.4435502290725708,0.2821204960346222,1.0469647645950315,0.0,0.0,0.0,40.21720504760742,46.0,-43.79661560058594,-0.0,410.6628112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.815310001373291,0.1561031192541122,0.1411850899457931,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7346496582031,0.8675781488418579,0.1900945156812667,0.1806694120168686,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.8184214234352112,0.1580246239900589,0.1111388057470321,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347106933594,0.8494747877120972,0.1781504154205322,0.1694267243146896,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73468017578125,0.8602334856987,0.1849251389503479,0.8353518843650818,288.734375,288.04998779296875,287.04998779296875,285.79864501953125,288.7014465332031,297.13653564453125,288.7327880859375,1.0,0.317163348197937,1.0,1.0,0.2604001462459564,1.0,-1.7256706953048706,1.4435502290725708,0.2821204960346222,1.0469647645950315,0.0,0.0,0.0,40.21720504760742,46.0,-43.79661560058594,-0.0,410.6628112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7221984863281,0.7996257543563843,0.1557985991239547,0.1409660130739212,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72216796875,0.8518993854522705,0.1902683675289154,0.180890291929245,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7221984863281,0.8030593395233154,0.1577945053577423,0.1110198870301246,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72216796875,0.8344902396202087,0.1781579107046127,0.1694941520690918,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.72216796875,0.8430671095848083,0.1838013082742691,0.8305897116661072,288.7221069335937,288.1499938964844,287.08160400390625,285.825439453125,288.7101135253906,297.1379089355469,288.7218017578125,1.0,0.3188658654689789,1.0,1.0,0.2589569687843323,1.0,-1.7198923826217651,1.4416882991790771,0.2782040238380432,1.0463184118270874,0.0,0.0,0.0,42.51860046386719,34.0,-20.383169174194336,-0.0,414.0802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7221984863281,0.7996257543563843,0.1557985991239547,0.1409660130739212,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72216796875,0.8518993854522705,0.1902683675289154,0.180890291929245,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7221984863281,0.8030593395233154,0.1577945053577423,0.1110198870301246,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72216796875,0.8344902396202087,0.1781579107046127,0.1694941520690918,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.72216796875,0.8430671095848083,0.1838013082742691,0.8305897116661072,288.7221069335937,288.1499938964844,287.08160400390625,285.825439453125,288.7101135253906,297.1379089355469,288.7218017578125,1.0,0.3188658654689789,1.0,1.0,0.2589569687843323,1.0,-1.7198923826217651,1.4416882991790771,0.2782040238380432,1.0463184118270874,0.0,0.0,0.0,42.51860046386719,34.0,-20.383169174194336,-0.0,414.0802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72283935546875,0.8109842538833618,0.1556744277477264,0.1407405734062194,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.8644209504127502,0.1906199902296066,0.1811035573482513,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72283935546875,0.8143993020057678,0.1577440947294235,0.1108963787555694,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.8460339903831482,0.1783289611339569,0.1695401966571808,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.8532646894454956,0.1828514039516449,0.8257749676704407,288.7229309082031,288.25,287.1187744140625,285.85699462890625,288.7246398925781,297.1408996582031,288.7232971191406,1.0,0.3155063092708587,1.0,1.0,0.2575137615203857,1.0,-1.7140042781829834,1.4396429061889648,0.2743613719940185,1.0455405712127686,0.0,0.0,0.0,40.5155029296875,25.0,-2.659509420394897,-0.0,404.8482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72283935546875,0.8109842538833618,0.1556744277477264,0.1407405734062194,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.8644209504127502,0.1906199902296066,0.1811035573482513,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72283935546875,0.8143993020057678,0.1577440947294235,0.1108963787555694,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.8460339903831482,0.1783289611339569,0.1695401966571808,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.8532646894454956,0.1828514039516449,0.8257749676704407,288.7229309082031,288.25,287.1187744140625,285.85699462890625,288.7246398925781,297.1408996582031,288.7232971191406,1.0,0.3155063092708587,1.0,1.0,0.2575137615203857,1.0,-1.7140042781829834,1.4396429061889648,0.2743613719940185,1.0455405712127686,0.0,0.0,0.0,40.5155029296875,25.0,-2.659509420394897,-0.0,404.8482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72637939453125,0.8234577775001526,0.1556864082813263,0.1406565308570861,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264709472656,0.8789234161376953,0.1908677816390991,0.1812382936477661,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264099121094,0.8268517255783081,0.157792329788208,0.1108563765883445,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264404296875,0.859576404094696,0.1784823536872863,0.1695869714021682,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264709472656,0.8662683963775635,0.1824471950531005,0.8234949707984924,288.7265625,288.25,287.13934326171875,285.8744201660156,288.7338562011719,297.1429748535156,288.72723388671875,1.0,0.3129898309707641,1.0,1.0,0.2567921578884125,1.0,-1.711335301399231,1.4388175010681152,0.2725178599357605,1.045287847518921,0.0,0.0,0.0,38.53150939941406,25.0,4.272934913635254,-0.0,397.5492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322998046875,0.8406957387924194,0.1557456701993942,0.140599638223648,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7324523925781,0.8995427489280701,0.1911624670028686,0.1814008504152298,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7323303222656,0.8442875742912292,0.157888188958168,0.1108375340700149,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.732421875,0.8791630268096924,0.1786809116601944,0.1696595847606659,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.732421875,0.8852872848510742,0.1820892244577407,0.821343719959259,288.73260498046875,288.3500061035156,287.1611328125,285.8929138183594,288.7474060058594,297.1454162597656,288.7337646484375,1.0,0.3100133240222931,1.0,1.0,0.256434679031372,1.0,-1.708943486213684,1.4376304149627686,0.2713131010532379,1.0446209907531738,0.0,0.0,0.0,36.12460708618164,25.0,11.778830528259276,-0.0,389.1964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7526550292969,0.8712209463119507,0.1559989154338836,0.1406656503677368,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528991699219,0.938109576702118,0.1918894052505493,0.1819162368774414,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.752685546875,0.8753249645233154,0.1582178175449371,0.1109412610530853,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528381347656,0.9138232469558716,0.1792125701904297,0.169991597533226,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528381347656,0.9188117384910583,0.1815089434385299,0.8179354071617126,288.753173828125,288.45001220703125,287.2082214355469,285.9328308105469,288.7795104980469,297.151123046875,288.75494384765625,1.0,0.3062452673912048,1.0,1.0,0.2557196915149688,1.0,-1.706070899963379,1.4366246461868286,0.2694462537765503,1.0442509651184082,0.0,0.0,0.0,32.83936309814453,25.0,25.966943740844727,-0.0,378.0502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7526550292969,0.8712209463119507,0.1559989154338836,0.1406656503677368,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528991699219,0.938109576702118,0.1918894052505493,0.1819162368774414,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.752685546875,0.8753249645233154,0.1582178175449371,0.1109412610530853,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528381347656,0.9138232469558716,0.1792125701904297,0.169991597533226,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528381347656,0.9188117384910583,0.1815089434385299,0.8179354071617126,288.753173828125,288.45001220703125,287.2082214355469,285.9328308105469,288.7795104980469,297.151123046875,288.75494384765625,1.0,0.3062452673912048,1.0,1.0,0.2557196915149688,1.0,-1.706070899963379,1.4366246461868286,0.2694462537765503,1.0442509651184082,0.0,0.0,0.0,32.83936309814453,25.0,25.966943740844727,-0.0,378.0502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78045654296875,0.9011735320091248,0.1564087271690368,0.1409110724925995,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7807922363281,0.9724769592285156,0.1927828788757324,0.1826284527778625,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.9057027697563172,0.1587118357419967,0.1111894026398658,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7806701660156,0.949710726737976,0.1799079775810241,0.1705175787210464,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7807006835937,0.9525385499000548,0.1810921430587768,0.8154481053352356,288.7810974121094,288.54998779296875,287.2596740722656,285.9763488769531,288.8164367675781,297.15771484375,288.7833557128906,1.0,0.303600400686264,1.0,1.0,0.2550046741962433,1.0,-1.705162763595581,1.4371062517166138,0.2680565118789673,1.0449700355529783,0.0,0.0,0.0,30.478315353393555,28.0,36.93904495239258,-0.0,370.6969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78045654296875,0.9011735320091248,0.1564087271690368,0.1409110724925995,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7807922363281,0.9724769592285156,0.1927828788757324,0.1826284527778625,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.9057027697563172,0.1587118357419967,0.1111894026398658,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7806701660156,0.949710726737976,0.1799079775810241,0.1705175787210464,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7807006835937,0.9525385499000548,0.1810921430587768,0.8154481053352356,288.7810974121094,288.54998779296875,287.2596740722656,285.9763488769531,288.8164367675781,297.15771484375,288.7833557128906,1.0,0.303600400686264,1.0,1.0,0.2550046741962433,1.0,-1.705162763595581,1.4371062517166138,0.2680565118789673,1.0449700355529783,0.0,0.0,0.0,30.478315353393555,28.0,36.93904495239258,-0.0,370.6969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8167419433594,0.9170613288879396,0.1569580435752868,0.1413371413946151,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.9870271682739258,0.1938282251358032,0.1835420280694961,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8167724609375,0.922369420528412,0.159353882074356,0.1115840151906013,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170166015625,0.966318905353546,0.1807524859905243,0.1712424755096435,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170471191406,0.9669528007507324,0.180822804570198,0.8138984441757202,288.81756591796875,288.6499938964844,287.3150634765625,286.0231018066406,288.86456298828125,297.1648864746094,288.8205871582031,1.0,0.3028908967971802,1.0,1.0,0.2550498247146606,1.0,-1.7062536478042605,1.4378973245620728,0.2683562338352203,1.0455856323242188,0.0,0.0,0.0,29.565296173095703,46.0,49.4304313659668,-0.0,368.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8167419433594,0.9170613288879396,0.1569580435752868,0.1413371413946151,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.9870271682739258,0.1938282251358032,0.1835420280694961,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8167724609375,0.922369420528412,0.159353882074356,0.1115840151906013,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170166015625,0.966318905353546,0.1807524859905243,0.1712424755096435,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170471191406,0.9669528007507324,0.180822804570198,0.8138984441757202,288.81756591796875,288.6499938964844,287.3150634765625,286.0231018066406,288.86456298828125,297.1648864746094,288.8205871582031,1.0,0.3028908967971802,1.0,1.0,0.2550498247146606,1.0,-1.7062536478042605,1.4378973245620728,0.2683562338352203,1.0455856323242188,0.0,0.0,0.0,29.565296173095703,46.0,49.4304313659668,-0.0,368.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86114501953125,0.862652599811554,0.1576286554336547,0.1420779079198837,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86163330078125,0.9294770956039428,0.1950124502182006,0.1848014146089553,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8611755371094,0.8671088218688965,0.1601275950670242,0.1122298762202262,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614807128906,0.9051226377487184,0.1817322522401809,0.1723099946975708,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614501953125,0.9037989377975464,0.1806860268115997,0.8139633536338806,288.8620910644531,288.75,287.3739624023437,286.0726928710937,288.9177551269531,297.17236328125,288.86553955078125,1.0,0.3089394271373749,1.0,1.0,0.2550950050354004,1.0,-1.7107878923416138,1.441271424293518,0.2695164680480957,1.0480486154556274,0.0,0.0,0.0,34.03672790527344,64.0,60.07632446289063,-0.0,384.1559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86114501953125,0.862652599811554,0.1576286554336547,0.1420779079198837,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86163330078125,0.9294770956039428,0.1950124502182006,0.1848014146089553,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8611755371094,0.8671088218688965,0.1601275950670242,0.1122298762202262,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614807128906,0.9051226377487184,0.1817322522401809,0.1723099946975708,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614501953125,0.9037989377975464,0.1806860268115997,0.8139633536338806,288.8620910644531,288.75,287.3739624023437,286.0726928710937,288.9177551269531,297.17236328125,288.86553955078125,1.0,0.3089394271373749,1.0,1.0,0.2550950050354004,1.0,-1.7107878923416138,1.441271424293518,0.2695164680480957,1.0480486154556274,0.0,0.0,0.0,34.03672790527344,64.0,60.07632446289063,-0.0,384.1559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8856201171875,0.8314812183380127,0.157996654510498,0.142542153596878,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861389160156,0.891426146030426,0.1956465244293213,0.1855382174253463,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8856811523437,0.8355813026428223,0.1605524718761444,0.1126293763518333,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.885986328125,0.8703709840774536,0.1822624951601028,0.1729494482278823,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8859558105469,0.8682647943496704,0.1806564927101135,0.814491331577301,288.8866271972656,288.75,287.40460205078125,286.0984191894531,288.9458312988281,297.17608642578125,288.8902893066406,1.0,0.3137427866458893,1.0,1.0,0.2551175653934479,1.0,-1.7141104936599731,1.4437603950500488,0.2703500688076019,1.0498648881912231,0.0,0.0,0.0,37.936283111572266,64.0,64.56026458740234,-0.0,397.3919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91168212890625,0.8023924827575684,0.1583836674690246,0.1430560499429702,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9122314453125,0.8588749170303345,0.1963056325912475,0.1863330602645874,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.8068111538887024,0.1609995514154434,0.1130698472261428,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9120483398437,0.8396207690238953,0.1828165203332901,0.1736458539962768,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9120178222656,0.8369172811508179,0.1806493997573852,0.8152839541435242,288.9127502441406,288.8500061035156,287.4359741210937,286.1247253417969,288.97662353515625,297.1797790527344,288.91668701171875,1.0,0.3194712102413177,1.0,1.0,0.2553634941577911,1.0,-1.7179980278015137,1.446331024169922,0.2716669738292694,1.0516446828842163,0.0,0.0,0.0,42.699317932128906,52.0,69.4085693359375,-0.0,413.52838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96875,0.7891976237297058,0.1592417061328888,0.1438949853181839,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9693298339844,0.845986008644104,0.1977143138647079,0.1877346485853195,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96881103515625,0.7937434911727905,0.1619789153337478,0.113807201385498,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.8273245096206665,0.184010848402977,0.174846738576889,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.8231265544891357,0.1807165294885635,0.8159382343292236,288.96990966796875,288.95001220703125,287.50067138671875,286.1788635253906,289.0395812988281,297.1874084472656,288.97412109375,1.0,0.3223978281021118,1.0,1.0,0.2558552920818329,1.0,-1.72380268573761,1.4499146938323977,0.2738879919052124,1.0540895462036133,0.0,0.0,0.0,45.44194030761719,40.0,77.61526489257812,-0.0,424.9336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96875,0.7891976237297058,0.1592417061328888,0.1438949853181839,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9693298339844,0.845986008644104,0.1977143138647079,0.1877346485853195,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96881103515625,0.7937434911727905,0.1619789153337478,0.113807201385498,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.8273245096206665,0.184010848402977,0.174846738576889,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.8231265544891357,0.1807165294885635,0.8159382343292236,288.96990966796875,288.95001220703125,287.50067138671875,286.1788635253906,289.0395812988281,297.1874084472656,288.97412109375,1.0,0.3223978281021118,1.0,1.0,0.2558552920818329,1.0,-1.72380268573761,1.4499146938323977,0.2738879919052124,1.0540895462036133,0.0,0.0,0.0,45.44194030761719,40.0,77.61526489257812,-0.0,424.9336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0291748046875,0.8030283451080322,0.1602577716112136,0.1446866244077682,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0298156738281,0.8604716658592224,0.1992779374122619,0.1890852302312851,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0292358398437,0.807786226272583,0.1631111651659011,0.1145048066973686,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02960205078125,0.8407858610153198,0.1853554248809814,0.1759919226169586,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.029541015625,0.834884524345398,0.1809274852275848,0.8162990212440491,289.0303955078125,289.04998779296875,287.5676574707031,286.23468017578125,289.1041259765625,297.1956787109375,289.0348205566406,1.0,0.3206263780593872,1.0,1.0,0.256347119808197,1.0,-1.7290207147598269,1.4530466794967651,0.2759740054607391,1.0561730861663818,0.0,0.0,0.0,43.35628509521485,28.0,83.13529968261719,-0.0,421.85394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
