time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0291748046875,0.8030283451080322,0.1602577716112136,0.1446866244077682,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0298156738281,0.8604716658592224,0.1992779374122619,0.1890852302312851,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0292358398437,0.807786226272583,0.1631111651659011,0.1145048066973686,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02960205078125,0.8407858610153198,0.1853554248809814,0.1759919226169586,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.029541015625,0.834884524345398,0.1809274852275848,0.8162990212440491,289.0303955078125,289.04998779296875,287.5676574707031,286.23468017578125,289.1041259765625,297.1956787109375,289.0348205566406,1.0,0.3206263780593872,1.0,1.0,0.256347119808197,1.0,-1.7290207147598269,1.4530466794967651,0.2759740054607391,1.0561730861663818,0.0,0.0,0.0,43.35628509521485,28.0,83.13529968261719,-0.0,421.85394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.093994140625,0.8389056324958801,0.1614396870136261,0.1455066502094268,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0946655273437,0.9019189476966858,0.2010059654712677,0.19046351313591,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.843676745891571,0.1644066572189331,0.1152221262454986,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0944519042969,0.8798189163208008,0.1868610978126526,0.1771614551544189,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0943603515625,0.8713684678077698,0.181294098496437,0.8167500495910645,289.09527587890625,289.1499938964844,287.636474609375,286.2917785644531,289.1748046875,297.2045288085937,289.10009765625,1.0,0.3155962228775024,1.0,1.0,0.2573471963405609,1.0,-1.7344669103622437,1.4555139541625977,0.2789529263973236,1.057528018951416,0.0,0.0,0.0,38.09610748291016,25.0,89.63325500488281,-0.0,409.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.093994140625,0.8389056324958801,0.1614396870136261,0.1455066502094268,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0946655273437,0.9019189476966858,0.2010059654712677,0.19046351313591,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.843676745891571,0.1644066572189331,0.1152221262454986,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0944519042969,0.8798189163208008,0.1868610978126526,0.1771614551544189,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0943603515625,0.8713684678077698,0.181294098496437,0.8167500495910645,289.09527587890625,289.1499938964844,287.636474609375,286.2917785644531,289.1748046875,297.2045288085937,289.10009765625,1.0,0.3155962228775024,1.0,1.0,0.2573471963405609,1.0,-1.7344669103622437,1.4555139541625977,0.2789529263973236,1.057528018951416,0.0,0.0,0.0,38.09610748291016,25.0,89.63325500488281,-0.0,409.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628723144531,0.8870826363563538,0.1627805382013321,0.1464887410402298,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1636047363281,0.9613462686538696,0.2028983384370803,0.1920150965452194,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1629333496094,0.8927352428436279,0.1658636033535003,0.1160660311579704,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1633605957031,0.9357977509498596,0.1885290294885635,0.178502082824707,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16326904296875,0.9233118891716005,0.1818180233240127,0.8179904818534851,289.1642150878906,289.25,287.706787109375,286.3498229980469,289.2477111816406,297.2138671875,289.16925048828125,1.0,0.3115906417369842,1.0,1.0,0.2583472430706024,1.0,-1.7416199445724487,1.4592273235321045,0.2823926508426666,1.0597397089004517,0.0,0.0,0.0,33.28660202026367,25.0,94.9694366455078,-0.0,399.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628723144531,0.8870826363563538,0.1627805382013321,0.1464887410402298,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1636047363281,0.9613462686538696,0.2028983384370803,0.1920150965452194,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1629333496094,0.8927352428436279,0.1658636033535003,0.1160660311579704,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1633605957031,0.9357977509498596,0.1885290294885635,0.178502082824707,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16326904296875,0.9233118891716005,0.1818180233240127,0.8179904818534851,289.1642150878906,289.25,287.706787109375,286.3498229980469,289.2477111816406,297.2138671875,289.16925048828125,1.0,0.3115906417369842,1.0,1.0,0.2583472430706024,1.0,-1.7416199445724487,1.4592273235321045,0.2823926508426666,1.0597397089004517,0.0,0.0,0.0,33.28660202026367,25.0,94.9694366455078,-0.0,399.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.19842529296875,0.9144524931907654,0.1635011881589889,0.147046685218811,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991271972656,0.9877004623413086,0.2038999497890472,0.1928653866052627,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.198486328125,0.9210830926895142,0.1666455119848251,0.1165418252348899,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.19891357421875,0.9658692479133606,0.189417764544487,0.1792463064193725,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19879150390625,0.953281581401825,0.182133063673973,0.8189536333084106,289.19976806640625,289.25,287.7423400878906,286.3790588378906,289.2847900390625,297.2185974121094,289.2048645019531,1.0,0.3102644681930542,1.0,1.0,0.2588472962379455,1.0,-1.7459315061569214,1.46163010597229,0.2843013107776642,1.061229944229126,0.0,0.0,0.0,31.412357330322266,25.0,97.14336395263672,-0.0,396.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2347412109375,0.9271546006202698,0.1642371863126754,0.1476769745349884,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353820800781,0.9872074127197266,0.2051042169332504,0.1865590810775756,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2348327636719,0.9340729117393494,0.1674456149339676,0.1170757189393043,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.9770973324775696,0.1903258264064788,0.1800701916217804,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351379394531,0.9644154906272888,0.1824666410684585,0.8202900886535645,289.2361145019531,289.3500061035156,287.77813720703125,286.40838623046875,289.3199768066406,297.223876953125,289.2410583496094,1.0,0.3090057671070099,1.0,1.0,0.2594431042671203,1.0,-1.742724895477295,1.458186388015747,0.2845384776592254,1.0586166381835938,0.0,0.0,0.0,30.678369522094727,43.0,98.32554626464844,-0.0,392.2145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3081970214844,0.916760265827179,0.1658179014921188,0.1490909606218338,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3090515136719,0.9907941818237304,0.2077637612819671,0.196529746055603,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3082580566406,0.923780083656311,0.1691669821739196,0.1182705238461494,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3087463378906,0.9682700037956238,0.1922670751810073,0.1818932890892028,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085632324219,0.9528360962867736,0.1832633018493652,0.8238068222999573,289.3096923828125,289.45001220703125,287.85009765625,286.4671325683594,289.4031066894531,297.236083984375,289.3155212402344,1.0,0.3144971430301666,1.0,1.0,0.2606347203254699,1.0,-1.7669823169708252,1.474422574043274,0.2925598323345184,1.0694273710250854,0.0,0.0,0.0,32.03025817871094,61.0,104.93997192382812,-0.0,409.6667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3081970214844,0.916760265827179,0.1658179014921188,0.1490909606218338,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3090515136719,0.9907941818237304,0.2077637612819671,0.196529746055603,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3082580566406,0.923780083656311,0.1691669821739196,0.1182705238461494,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3087463378906,0.9682700037956238,0.1922670751810073,0.1818932890892028,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085632324219,0.9528360962867736,0.1832633018493652,0.8238068222999573,289.3096923828125,289.45001220703125,287.85009765625,286.4671325683594,289.4031066894531,297.236083984375,289.3155212402344,1.0,0.3144971430301666,1.0,1.0,0.2606347203254699,1.0,-1.7669823169708252,1.474422574043274,0.2925598323345184,1.0694273710250854,0.0,0.0,0.0,32.03025817871094,61.0,104.93997192382812,-0.0,409.6667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3874206542969,0.8417520523071289,0.1674395501613617,0.1508295834064483,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3882141113281,0.9073540568351746,0.209755077958107,0.1986875534057617,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38751220703125,0.847230851650238,0.1709458082914352,0.1197293847799301,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8837641477584839,0.1942729353904724,0.1840800195932388,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877868652344,0.8683717250823975,0.1841152757406234,0.8290262818336487,289.38885498046875,289.54998779296875,287.9222717285156,286.525634765625,289.4810485839844,297.2429504394531,289.39434814453125,1.0,0.3248219788074493,1.0,1.0,0.2618263661861419,1.0,-1.7791852951049805,1.481483817100525,0.2977014482021332,1.0739609003067017,0.0,0.0,0.0,40.00172424316406,79.0,107.90287017822266,-0.0,441.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3874206542969,0.8417520523071289,0.1674395501613617,0.1508295834064483,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3882141113281,0.9073540568351746,0.209755077958107,0.1986875534057617,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38751220703125,0.847230851650238,0.1709458082914352,0.1197293847799301,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8837641477584839,0.1942729353904724,0.1840800195932388,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877868652344,0.8683717250823975,0.1841152757406234,0.8290262818336487,289.38885498046875,289.54998779296875,287.9222717285156,286.525634765625,289.4810485839844,297.2429504394531,289.39434814453125,1.0,0.3248219788074493,1.0,1.0,0.2618263661861419,1.0,-1.7791852951049805,1.481483817100525,0.2977014482021332,1.0739609003067017,0.0,0.0,0.0,40.00172424316406,79.0,107.90287017822266,-0.0,441.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4678955078125,0.785586953163147,0.1691081970930099,0.1527158170938491,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687194824219,0.844923734664917,0.2119431495666504,0.2011322826147079,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4679870605469,0.7912962436676025,0.1727870404720306,0.1213142946362495,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4684753417969,0.8251040577888489,0.1963489055633545,0.1864447295665741,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46826171875,0.8102131485939026,0.1850284039974212,0.8350464105606079,289.4693908691406,289.6499938964844,287.9942626953125,286.58355712890625,289.564208984375,297.2501525878906,289.4750671386719,1.0,0.3385794758796692,1.0,1.0,0.2634442448616028,1.0,-1.7963552474975586,1.4914813041687012,0.304873913526535,1.080261468887329,0.0,0.0,0.0,51.03646469116211,67.0,111.62965393066406,-0.0,486.0396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4678955078125,0.785586953163147,0.1691081970930099,0.1527158170938491,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687194824219,0.844923734664917,0.2119431495666504,0.2011322826147079,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4679870605469,0.7912962436676025,0.1727870404720306,0.1213142946362495,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4684753417969,0.8251040577888489,0.1963489055633545,0.1864447295665741,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46826171875,0.8102131485939026,0.1850284039974212,0.8350464105606079,289.4693908691406,289.6499938964844,287.9942626953125,286.58355712890625,289.564208984375,297.2501525878906,289.4750671386719,1.0,0.3385794758796692,1.0,1.0,0.2634442448616028,1.0,-1.7963552474975586,1.4914813041687012,0.304873913526535,1.080261468887329,0.0,0.0,0.0,51.03646469116211,67.0,111.62965393066406,-0.0,486.0396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500793457031,0.7721086144447327,0.1708457618951797,0.1543987542390823,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.831658124923706,0.2142768502235412,0.2034516781568527,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5501708984375,0.77785724401474,0.1747018545866012,0.122746892273426,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5506286621094,0.8121057152748108,0.1985022127628326,0.18860824406147,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5503845214844,0.7949663400650024,0.18600994348526,0.8400726318359375,289.551513671875,289.75,288.0656433105469,286.6404724121094,289.6461181640625,297.2575988769531,289.55712890625,1.0,0.3439955711364746,1.0,1.0,0.2650620937347412,1.0,-1.8115164041519165,1.4998661279678345,0.3116502463817596,1.0853965282440186,0.0,0.0,0.0,55.258419036865234,55.0,113.36001586914062,-0.0,508.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500793457031,0.7721086144447327,0.1708457618951797,0.1543987542390823,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.831658124923706,0.2142768502235412,0.2034516781568527,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5501708984375,0.77785724401474,0.1747018545866012,0.122746892273426,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5506286621094,0.8121057152748108,0.1985022127628326,0.18860824406147,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5503845214844,0.7949663400650024,0.18600994348526,0.8400726318359375,289.551513671875,289.75,288.0656433105469,286.6404724121094,289.6461181640625,297.2575988769531,289.55712890625,1.0,0.3439955711364746,1.0,1.0,0.2650620937347412,1.0,-1.8115164041519165,1.4998661279678345,0.3116502463817596,1.0853965282440186,0.0,0.0,0.0,55.258419036865234,55.0,113.36001586914062,-0.0,508.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5909423828125,0.7744245529174805,0.1717598736286163,0.15519480407238,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5917358398437,0.8340570330619812,0.2155019342899322,0.204579085111618,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5910339355469,0.7803102731704712,0.1757029443979263,0.1234270632266998,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.59149169921875,0.8145118951797485,0.1996218860149383,0.1896408349275589,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5912780761719,0.7967188358306885,0.1865408271551132,0.8423387408256531,289.5923767089844,289.75,288.1009521484375,286.66845703125,289.6864929199219,297.2615051269531,289.59796142578125,1.0,0.3446730971336365,1.0,1.0,0.2658710479736328,1.0,-1.8186038732528689,1.503664255142212,0.3149395883083343,1.0876576900482178,0.0,0.0,0.0,55.17218399047852,55.0,113.44835662841795,-0.0,513.1881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6317443847656,0.7811226844787598,0.1727065443992614,0.1559794098138809,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6325378417969,0.8408212065696716,0.2167649716138839,0.2057004272937774,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318054199219,0.7872000336647034,0.1767358779907226,0.1240976676344871,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6322631835937,0.821138322353363,0.2007727771997451,0.1906599104404449,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6320495605469,0.8029969930648804,0.1871015131473541,0.8445335626602173,289.6331481933594,289.8500061035156,288.135986328125,286.696044921875,289.7270202636719,297.2655334472656,289.6387023925781,1.0,0.3443024754524231,1.0,1.0,0.266743391752243,1.0,-1.825556755065918,1.5072356462478638,0.3183210492134094,1.0897166728973389,0.0,0.0,0.0,54.01428985595703,43.0,113.48672485351562,-0.0,514.1834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7131652832031,0.8077371120452881,0.1746986508369445,0.1575435847043991,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71392822265625,0.8682699799537659,0.219401866197586,0.2079503536224365,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132568359375,0.8139486908912659,0.1789003312587738,0.1254342943429947,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.71368408203125,0.8468673229217529,0.2031714618206024,0.1926900893449783,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71343994140625,0.8274304866790771,0.1883167922496795,0.8488703966140747,289.71453857421875,289.95001220703125,288.20489501953125,286.7498779296875,289.80712890625,297.2738647460937,289.7200012207031,1.0,0.3411625027656555,1.0,1.0,0.2684880793094635,1.0,-1.839386820793152,1.5142500400543213,0.3251368105411529,1.093711495399475,0.0,0.0,0.0,49.20760345458984,31.0,113.11255645751952,-0.0,508.3307800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7131652832031,0.8077371120452881,0.1746986508369445,0.1575435847043991,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71392822265625,0.8682699799537659,0.219401866197586,0.2079503536224365,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132568359375,0.8139486908912659,0.1789003312587738,0.1254342943429947,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.71368408203125,0.8468673229217529,0.2031714618206024,0.1926900893449783,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71343994140625,0.8274304866790771,0.1883167922496795,0.8488703966140747,289.71453857421875,289.95001220703125,288.20489501953125,286.7498779296875,289.80712890625,297.2738647460937,289.7200012207031,1.0,0.3411625027656555,1.0,1.0,0.2684880793094635,1.0,-1.839386820793152,1.5142500400543213,0.3251368105411529,1.093711495399475,0.0,0.0,0.0,49.20760345458984,31.0,113.11255645751952,-0.0,508.3307800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7935485839844,0.8542537689208984,0.1768163591623306,0.15913125872612,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.9243512749671936,0.222178429365158,0.210238516330719,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79364013671875,0.8610348701477051,0.1811939626932144,0.126790851354599,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940979003906,0.8986557722091675,0.2056976407766342,0.1947454214096069,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938232421875,0.8746118545532227,0.1896574944257736,0.8533154129981995,289.794921875,290.04998779296875,288.2719421386719,286.80157470703125,289.8856506347656,297.28240966796875,289.8002624511719,1.0,0.3357232809066772,1.0,1.0,0.2702327668666839,1.0,-1.8534748554229736,1.521377444267273,0.3320972919464111,1.0977551937103271,0.0,0.0,0.0,41.97900390625,25.0,111.8927230834961,-0.0,494.8993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7935485839844,0.8542537689208984,0.1768163591623306,0.15913125872612,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.9243512749671936,0.222178429365158,0.210238516330719,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79364013671875,0.8610348701477051,0.1811939626932144,0.126790851354599,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940979003906,0.8986557722091675,0.2056976407766342,0.1947454214096069,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938232421875,0.8746118545532227,0.1896574944257736,0.8533154129981995,289.794921875,290.04998779296875,288.2719421386719,286.80157470703125,289.8856506347656,297.28240966796875,289.8002624511719,1.0,0.3357232809066772,1.0,1.0,0.2702327668666839,1.0,-1.8534748554229736,1.521377444267273,0.3320972919464111,1.0977551937103271,0.0,0.0,0.0,41.97900390625,25.0,111.8927230834961,-0.0,494.8993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.9261627793312072,0.1790379285812378,0.1608482301235199,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8745422363281,0.9941796064376832,0.2251080721616745,0.2092589735984802,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8738708496094,0.9351598024368286,0.1835998147726059,0.1282529234886169,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87432861328125,0.9775108098983764,0.208335593342781,0.1969426572322845,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8740234375,0.9499139189720154,0.1911093741655349,0.8584302663803101,289.8751525878906,290.1499938964844,288.3367614746094,286.8507995605469,289.9642028808594,297.2910461425781,289.8805236816406,1.0,0.3307583630084991,1.0,1.0,0.2722742855548858,1.0,-1.864934325218201,1.5259056091308594,0.3390287160873413,1.100185751914978,0.0,0.0,0.0,35.429622650146484,28.0,111.55536651611328,-0.0,481.6720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.9261627793312072,0.1790379285812378,0.1608482301235199,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8745422363281,0.9941796064376832,0.2251080721616745,0.2092589735984802,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8738708496094,0.9351598024368286,0.1835998147726059,0.1282529234886169,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87432861328125,0.9775108098983764,0.208335593342781,0.1969426572322845,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8740234375,0.9499139189720154,0.1911093741655349,0.8584302663803101,289.8751525878906,290.1499938964844,288.3367614746094,286.8507995605469,289.9642028808594,297.2910461425781,289.8805236816406,1.0,0.3307583630084991,1.0,1.0,0.2722742855548858,1.0,-1.864934325218201,1.5259056091308594,0.3390287160873413,1.100185751914978,0.0,0.0,0.0,35.429622650146484,28.0,111.55536651611328,-0.0,481.6720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9473571777344,0.9474979043006896,0.1812777817249298,0.1628109067678451,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476318359375,0.9750091433525084,0.2303491681814193,0.1863138675689697,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.9563935995101928,0.1860383749008178,0.1299148648977279,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94781494140625,0.9939217567443848,0.2110108882188797,0.1994135081768036,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9475402832031,0.968259572982788,0.1926063001155853,0.8648597002029419,289.948486328125,290.25,288.3988647460937,286.89715576171875,290.031494140625,297.3100280761719,289.9532470703125,1.0,0.3278058469295501,1.0,1.0,0.2743158042430877,1.0,-1.852216720581055,1.5127702951431274,0.339446485042572,1.089400291442871,0.0,0.0,0.0,34.01189422607422,48.0,103.74725341796876,-0.0,468.9725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9473571777344,0.9474979043006896,0.1812777817249298,0.1628109067678451,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476318359375,0.9750091433525084,0.2303491681814193,0.1863138675689697,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.9563935995101928,0.1860383749008178,0.1299148648977279,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94781494140625,0.9939217567443848,0.2110108882188797,0.1994135081768036,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9475402832031,0.968259572982788,0.1926063001155853,0.8648597002029419,289.948486328125,290.25,288.3988647460937,286.89715576171875,290.031494140625,297.3100280761719,289.9532470703125,1.0,0.3278058469295501,1.0,1.0,0.2743158042430877,1.0,-1.852216720581055,1.5127702951431274,0.339446485042572,1.089400291442871,0.0,0.0,0.0,34.01189422607422,48.0,103.74725341796876,-0.0,468.9725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9835510253906,0.9485069513320924,0.1824361681938171,0.1638380289077758,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838256835937,0.9756255149841307,0.2335182875394821,0.1873337179422378,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.983642578125,0.9575021266937256,0.1873031556606292,0.1307861357927322,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9840393066406,0.9946826100349426,0.2123963087797165,0.2007056027650833,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837646484375,0.968464970588684,0.1934159845113754,0.8683870434761047,289.9847412109375,290.25,288.4288024902344,286.91912841796875,290.07061767578125,297.3209533691406,289.9898681640625,1.0,0.3299181163311004,1.0,1.0,0.2753365635871887,1.0,-1.8616644144058228,1.5177595615386963,0.3439049422740936,1.0920979976654053,0.0,0.0,0.0,34.301971435546875,48.0,103.90028381347656,-0.0,475.9609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02264404296875,0.9400114417076112,0.1836197078227996,0.1649138331413269,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0230407714844,0.980726957321167,0.2361737489700317,0.1964715272188186,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0227355957031,0.9494038820266724,0.1885977685451507,0.1316986232995987,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.9885449409484864,0.2138130366802215,0.2020547837018966,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228576660156,0.9599642753601074,0.1942654848098755,0.8722327351570129,290.0238952636719,290.3500061035156,288.4579162597656,286.94024658203125,290.1128845214844,297.32958984375,290.02935791015625,1.0,0.3340741693973541,1.0,1.0,0.2763444483280182,1.0,-1.8812508583068848,1.5301049947738647,0.3511459827423095,1.1000862121582031,0.0,0.0,0.0,35.46626663208008,68.0,107.222900390625,-0.0,492.5528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1076354980469,0.8920814394950867,0.1860450059175491,0.1672404259443283,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1085205078125,0.976326823234558,0.2387143224477768,0.2260778099298477,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1077575683594,0.9004693031311035,0.1912558674812317,0.1336679458618164,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10821533203125,0.9437389373779296,0.2167201936244964,0.2049526870250702,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1078491210937,0.9086715579032898,0.1960213333368301,0.8808699250221252,290.10906982421875,290.45001220703125,288.5134582519531,286.979736328125,290.1994934082031,297.3338623046875,290.1147766113281,1.0,0.3475323319435119,1.0,1.0,0.2783602178096771,1.0,-1.9358290433883667,1.5656695365905762,0.3701594471931457,1.1240663528442385,0.0,0.0,0.0,41.147857666015625,88.0,115.66710662841795,-0.0,548.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1076354980469,0.8920814394950867,0.1860450059175491,0.1672404259443283,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1085205078125,0.976326823234558,0.2387143224477768,0.2260778099298477,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1077575683594,0.9004693031311035,0.1912558674812317,0.1336679458618164,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10821533203125,0.9437389373779296,0.2167201936244964,0.2049526870250702,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1078491210937,0.9086715579032898,0.1960213333368301,0.8808699250221252,290.10906982421875,290.45001220703125,288.5134582519531,286.979736328125,290.1994934082031,297.3338623046875,290.1147766113281,1.0,0.3475323319435119,1.0,1.0,0.2783602178096771,1.0,-1.9358290433883667,1.5656695365905762,0.3701594471931457,1.1240663528442385,0.0,0.0,0.0,41.147857666015625,88.0,115.66710662841795,-0.0,548.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854248046875,0.8150752782821655,0.1884157508611679,0.1698658615350723,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861267089844,0.8814839720726013,0.2404262423515319,0.2280528396368026,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855163574219,0.8223141431808472,0.1938731670379638,0.1358789652585983,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1858825683594,0.8550435304641724,0.2195984572172165,0.2081876099109649,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855773925781,0.8276158571243286,0.1976981312036514,0.8908891677856445,290.18658447265625,290.54998779296875,288.5650634765625,287.0152282714844,290.2680969238281,297.3291015625,290.1912841796875,1.0,0.3638690114021301,1.0,1.0,0.280375987291336,1.0,-1.9599242210388184,1.5789715051651,0.3809528052806854,1.1321314573287964,0.0,0.0,0.0,54.760292053222656,91.0,107.77365112304688,-0.0,611.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854248046875,0.8150752782821655,0.1884157508611679,0.1698658615350723,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861267089844,0.8814839720726013,0.2404262423515319,0.2280528396368026,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855163574219,0.8223141431808472,0.1938731670379638,0.1358789652585983,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1858825683594,0.8550435304641724,0.2195984572172165,0.2081876099109649,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855773925781,0.8276158571243286,0.1976981312036514,0.8908891677856445,290.18658447265625,290.54998779296875,288.5650634765625,287.0152282714844,290.2680969238281,297.3291015625,290.1912841796875,1.0,0.3638690114021301,1.0,1.0,0.280375987291336,1.0,-1.9599242210388184,1.5789715051651,0.3809528052806854,1.1321314573287964,0.0,0.0,0.0,54.760292053222656,91.0,107.77365112304688,-0.0,611.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.7795165181159973,0.190770074725151,0.1723492741584777,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607116699219,0.8430372476577759,0.2428332567214965,0.2305757403373718,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601013183594,0.787270188331604,0.1964829713106155,0.1379877924919128,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2604675292969,0.8203498125076294,0.2224800437688827,0.2112955451011657,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601623535156,0.7915021777153015,0.1993545293807983,0.9001747965812683,290.2611389160156,290.6499938964844,288.61236572265625,287.0463562011719,290.3407592773437,297.3292541503906,290.265869140625,1.0,0.3762570023536682,1.0,1.0,0.2832292914390564,1.0,-1.9833530187606807,1.589976787567139,0.3933762609958648,1.1380714178085327,0.0,0.0,0.0,65.30391693115234,79.0,104.97620391845705,-0.0,664.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.7795165181159973,0.190770074725151,0.1723492741584777,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607116699219,0.8430372476577759,0.2428332567214965,0.2305757403373718,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601013183594,0.787270188331604,0.1964829713106155,0.1379877924919128,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2604675292969,0.8203498125076294,0.2224800437688827,0.2112955451011657,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601623535156,0.7915021777153015,0.1993545293807983,0.9001747965812683,290.2611389160156,290.6499938964844,288.61236572265625,287.0463562011719,290.3407592773437,297.3292541503906,290.265869140625,1.0,0.3762570023536682,1.0,1.0,0.2832292914390564,1.0,-1.9833530187606807,1.589976787567139,0.3933762609958648,1.1380714178085327,0.0,0.0,0.0,65.30391693115234,79.0,104.97620391845705,-0.0,664.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3328552246094,0.7747436165809631,0.1931668072938919,0.1745781302452087,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33349609375,0.837883472442627,0.2456411719322204,0.2332388907670974,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329467773437,0.7826525568962097,0.1991298794746399,0.1398969888687133,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8158170580863953,0.2254029661417007,0.2141386419534683,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.7855201959609985,0.2010386139154434,0.9081342220306396,290.3339233398437,290.75,288.6549072265625,287.07275390625,290.409423828125,297.3319396972656,290.3383483886719,1.0,0.3811758160591125,1.0,1.0,0.2860825657844543,1.0,-2.00449538230896,1.5991102457046509,0.4053851068019867,1.1426485776901243,0.0,0.0,0.0,68.34918975830078,67.0,101.3768539428711,-0.0,691.7057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3328552246094,0.7747436165809631,0.1931668072938919,0.1745781302452087,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33349609375,0.837883472442627,0.2456411719322204,0.2332388907670974,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329467773437,0.7826525568962097,0.1991298794746399,0.1398969888687133,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8158170580863953,0.2254029661417007,0.2141386419534683,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.7855201959609985,0.2010386139154434,0.9081342220306396,290.3339233398437,290.75,288.6549072265625,287.07275390625,290.409423828125,297.3319396972656,290.3383483886719,1.0,0.3811758160591125,1.0,1.0,0.2860825657844543,1.0,-2.00449538230896,1.5991102457046509,0.4053851068019867,1.1426485776901243,0.0,0.0,0.0,68.34918975830078,67.0,101.3768539428711,-0.0,691.7057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677978515625,0.7791241407394409,0.1943929940462112,0.1756355762481689,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.368408203125,0.8422127962112427,0.2471466660499572,0.2345941215753555,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36785888671875,0.7872281670570374,0.2004779875278473,0.1408050060272216,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3681945800781,0.8201764822006226,0.2268893420696258,0.2154976278543472,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3678894042969,0.789458692073822,0.201902225613594,0.911800503730774,290.3688049316406,290.75,288.6742858886719,287.08404541015625,290.4420166015625,297.3338623046875,290.3730773925781,1.0,0.3817801177501678,1.0,1.0,0.2875092029571533,1.0,-2.0145184993743896,1.6032259464263916,0.4112926423549652,1.144599676132202,0.0,0.0,0.0,67.73323822021484,67.0,98.99769592285156,-0.0,697.6691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
