time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40167236328125,0.7871047854423523,0.1956381499767303,0.176671102643013,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4022521972656,0.8502527475357056,0.2487023472785949,0.2359612733125686,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7954397797584534,0.2018438726663589,0.1416948586702346,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4020690917969,0.8279058337211609,0.2283933609724044,0.2168319672346115,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7970326542854309,0.2027818858623504,0.9153419137001038,290.40264892578125,290.8500061035156,288.6923217773437,287.09405517578125,290.473388671875,297.33599853515625,290.4067687988281,1.0,0.3814576268196106,1.0,1.0,0.2889253199100494,1.0,-2.0243282318115234,1.6071721315383911,0.4171562194824219,1.1464283466339111,0.0,0.0,0.0,66.07383728027344,55.0,96.33116912841795,-0.0,699.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4660339355469,0.8136867880821228,0.1981804072856903,0.178701564669609,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4665832519531,0.8783983588218689,0.2519284784793854,0.238722339272499,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.8218356966972351,0.2046272158622741,0.1434418857097625,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4664001464844,0.8541200160980225,0.2314521819353103,0.2194557040929794,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.8221011161804199,0.2045890241861343,0.922195851802826,290.4669494628906,290.95001220703125,288.7241516113281,287.10986328125,290.5325012207031,297.3406982421875,290.4707336425781,1.0,0.378726989030838,1.0,1.0,0.2917574942111969,1.0,-2.0435631275177,1.6146832704544067,0.428879976272583,1.1497918367385864,0.0,0.0,0.0,60.377540588378906,43.0,90.42814636230467,-0.0,695.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4660339355469,0.8136867880821228,0.1981804072856903,0.178701564669609,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4665832519531,0.8783983588218689,0.2519284784793854,0.238722339272499,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.8218356966972351,0.2046272158622741,0.1434418857097625,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4664001464844,0.8541200160980225,0.2314521819353103,0.2194557040929794,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.8221011161804199,0.2045890241861343,0.922195851802826,290.4669494628906,290.95001220703125,288.7241516113281,287.10986328125,290.5325012207031,297.3406982421875,290.4707336425781,1.0,0.378726989030838,1.0,1.0,0.2917574942111969,1.0,-2.0435631275177,1.6146832704544067,0.428879976272583,1.1497918367385864,0.0,0.0,0.0,60.377540588378906,43.0,90.42814636230467,-0.0,695.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52569580078125,0.8558405637741089,0.2007798105478286,0.1807024776935577,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52618408203125,0.93058180809021,0.2552656233310699,0.241510659456253,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.8650174736976624,0.2074711322784423,0.1451674997806549,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260314941406,0.9016810655593872,0.2345708161592483,0.2220495492219925,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.8639588356018066,0.2064538151025772,0.9288970232009888,290.5265197753906,291.04998779296875,288.75,287.119873046875,290.5867004394531,297.3456115722656,290.52996826171875,1.0,0.374049037694931,1.0,1.0,0.2945896983146667,1.0,-2.0625503063201904,1.6218751668930054,0.4406752288341522,1.1528977155685425,0.0,0.0,0.0,52.43572235107422,31.0,84.019287109375,-0.0,683.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52569580078125,0.8558405637741089,0.2007798105478286,0.1807024776935577,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52618408203125,0.93058180809021,0.2552656233310699,0.241510659456253,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.8650174736976624,0.2074711322784423,0.1451674997806549,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260314941406,0.9016810655593872,0.2345708161592483,0.2220495492219925,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.8639588356018066,0.2064538151025772,0.9288970232009888,290.5265197753906,291.04998779296875,288.75,287.119873046875,290.5867004394531,297.3456115722656,290.52996826171875,1.0,0.374049037694931,1.0,1.0,0.2945896983146667,1.0,-2.0625503063201904,1.6218751668930054,0.4406752288341522,1.1528977155685425,0.0,0.0,0.0,52.43572235107422,31.0,84.019287109375,-0.0,683.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.9283772110939026,0.2034090459346771,0.1827335208654403,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58380126953125,0.995730996131897,0.2587413489818573,0.2377563714981079,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.9403710961341858,0.2103505581617355,0.1469203382730484,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.9805464744567872,0.2377247512340545,0.2246798723936081,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.9373743534088136,0.2083524465560913,0.935765504837036,290.58416748046875,291.1499938964844,288.7728576660156,287.1249389648437,290.6404113769531,297.3504943847656,290.5875549316406,1.0,0.3678426146507263,1.0,1.0,0.2979046702384949,1.0,-2.0737624168396,1.6224170923233032,0.4513454437255859,1.1515448093414309,0.0,0.0,0.0,44.044212341308594,34.0,80.80432891845703,-0.0,663.1654663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.9283772110939026,0.2034090459346771,0.1827335208654403,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58380126953125,0.995730996131897,0.2587413489818573,0.2377563714981079,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.9403710961341858,0.2103505581617355,0.1469203382730484,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.9805464744567872,0.2377247512340545,0.2246798723936081,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.9373743534088136,0.2083524465560913,0.935765504837036,290.58416748046875,291.1499938964844,288.7728576660156,287.1249389648437,290.6404113769531,297.3504943847656,290.5875549316406,1.0,0.3678426146507263,1.0,1.0,0.2979046702384949,1.0,-2.0737624168396,1.6224170923233032,0.4513454437255859,1.1515448093414309,0.0,0.0,0.0,44.044212341308594,34.0,80.80432891845703,-0.0,663.1654663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63433837890625,0.955181360244751,0.2059992849826812,0.1849926263093948,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6345520019531,0.9902257323265076,0.2644676864147186,0.218481957912445,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6343994140625,0.9665068984031676,0.2132009118795395,0.1488561183214187,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63458251953125,0.9916720390319824,0.2410366833209991,0.2196954935789108,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6343688964844,0.9623119831085204,0.2102311849594116,0.9438273310661316,290.635009765625,291.1499938964844,288.79595947265625,287.1263732910156,290.686767578125,297.36590576171875,290.637939453125,1.0,0.3641649186611175,1.0,1.0,0.301219642162323,1.0,-2.059567451477051,1.6052827835083008,0.4542847275733948,1.1374173164367676,0.0,0.0,0.0,41.80785751342773,54.0,73.07874298095703,-0.0,643.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63433837890625,0.955181360244751,0.2059992849826812,0.1849926263093948,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6345520019531,0.9902257323265076,0.2644676864147186,0.218481957912445,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6343994140625,0.9665068984031676,0.2132009118795395,0.1488561183214187,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63458251953125,0.9916720390319824,0.2410366833209991,0.2196954935789108,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6343688964844,0.9623119831085204,0.2102311849594116,0.9438273310661316,290.635009765625,291.1499938964844,288.79595947265625,287.1263732910156,290.686767578125,297.36590576171875,290.637939453125,1.0,0.3641649186611175,1.0,1.0,0.301219642162323,1.0,-2.059567451477051,1.6052827835083008,0.4542847275733948,1.1374173164367676,0.0,0.0,0.0,41.80785751342773,54.0,73.07874298095703,-0.0,643.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593017578125,0.9569530487060548,0.2073145508766174,0.1861600279808044,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6595153808594,0.9903445243835448,0.2676172256469726,0.2188222855329513,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65936279296875,0.9683037996292114,0.2146522849798202,0.1498572826385498,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6595153808594,0.9903445243835448,0.2432103008031845,0.2188222855329513,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593322753906,0.9634435176849364,0.2112091183662414,0.9481167793273926,290.6600036621094,291.1499938964844,288.8075866699219,287.12579345703125,290.71539306640625,297.37744140625,290.6633605957031,1.0,0.3658631145954132,1.0,1.0,0.302877128124237,1.0,-2.066646814346313,1.6065961122512815,0.4600507318973541,1.1368319988250732,0.0,0.0,0.0,42.01275253295898,54.0,73.20687866210938,-0.0,650.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.9542444944381714,0.2086519747972488,0.1873631626367569,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881103515625,0.9918137192726136,0.2705039381980896,0.2232402265071869,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879272460937,0.9658945202827454,0.2161297351121902,0.1508891433477401,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881103515625,0.9925557374954224,0.2452524453401565,0.223884642124176,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.9602608680725098,0.2122204750776291,0.9526424407958984,290.6886291503906,291.1499938964844,288.8192138671875,287.1243896484375,290.7477722167969,297.38653564453125,290.6923217773437,1.0,0.3696893453598022,1.0,1.0,0.3044803738594055,1.0,-2.086181640625,1.6165646314620972,0.4696170389652252,1.142381191253662,0.0,0.0,0.0,42.93167495727539,74.0,77.2479019165039,-0.0,669.2194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75177001953125,0.927227795124054,0.2113818973302841,0.1898959875106811,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522888183594,0.9980358481407166,0.274656593799591,0.2502265274524688,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518615722656,0.9401192665100098,0.2191481441259384,0.1530578434467315,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7521667480469,0.9812104105949402,0.2483221590518951,0.2347678989171981,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.9324678182601928,0.2143036127090454,0.9623990058898926,290.7526550292969,291.1499938964844,288.84259033203125,287.1192321777344,290.8169860839844,297.3900451660156,290.7567138671875,1.0,0.3828491568565368,1.0,1.0,0.3076868653297424,1.0,-2.148974895477295,1.65253746509552,0.4964373111724853,1.1644339561462402,0.0,0.0,0.0,47.41911315917969,94.0,86.70709991455078,-0.0,738.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75177001953125,0.927227795124054,0.2113818973302841,0.1898959875106811,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522888183594,0.9980358481407166,0.274656593799591,0.2502265274524688,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518615722656,0.9401192665100098,0.2191481441259384,0.1530578434467315,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7521667480469,0.9812104105949402,0.2483221590518951,0.2347678989171981,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.9324678182601928,0.2143036127090454,0.9623990058898926,290.7526550292969,291.1499938964844,288.84259033203125,287.1192321777344,290.8169860839844,297.3900451660156,290.7567138671875,1.0,0.3828491568565368,1.0,1.0,0.3076868653297424,1.0,-2.148974895477295,1.65253746509552,0.4964373111724853,1.1644339561462402,0.0,0.0,0.0,47.41911315917969,94.0,86.70709991455078,-0.0,738.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158569335937,0.8489260673522949,0.2140557467937469,0.1927698999643325,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.9275667667388916,0.2764286398887634,0.261981725692749,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8159484863281,0.8590459823608398,0.2221207469701767,0.1554989218711853,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8161926269531,0.8954508304595947,0.2512907981872558,0.2380343675613403,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158874511719,0.8519946932792664,0.2162995636463165,0.9737609624862672,290.8166198730469,291.1499938964844,288.8659362792969,287.111083984375,290.8746643066406,297.3790283203125,290.8199768066406,1.0,0.3994956314563751,1.0,1.0,0.3108933866024017,1.0,-2.1871137619018555,1.6711300611495972,0.5159836411476135,1.1751737594604492,0.0,0.0,0.0,60.64163589477539,114.0,85.4366226196289,-0.0,821.2886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158569335937,0.8489260673522949,0.2140557467937469,0.1927698999643325,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.9275667667388916,0.2764286398887634,0.261981725692749,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8159484863281,0.8590459823608398,0.2221207469701767,0.1554989218711853,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8161926269531,0.8954508304595947,0.2512907981872558,0.2380343675613403,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158874511719,0.8519946932792664,0.2162995636463165,0.9737609624862672,290.8166198730469,291.1499938964844,288.8659362792969,287.111083984375,290.8746643066406,297.3790283203125,290.8199768066406,1.0,0.3994956314563751,1.0,1.0,0.3108933866024017,1.0,-2.1871137619018555,1.6711300611495972,0.5159836411476135,1.1751737594604492,0.0,0.0,0.0,60.64163589477539,114.0,85.4366226196289,-0.0,821.2886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734741210937,0.7947216629981995,0.2166558802127838,0.1957141160964965,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8739624023437,0.8617066144943237,0.2789301872253418,0.2647925019264221,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735656738281,0.8049408793449402,0.2250314056873321,0.1580029726028442,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8738098144531,0.836598813533783,0.2543345987796783,0.2415210306644439,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735046386719,0.7968714833259583,0.2182012051343917,0.985357403755188,290.8742370605469,291.1499938964844,288.8892822265625,287.1001892089844,290.9299621582031,297.3735656738281,290.8775329589844,1.0,0.41734579205513,1.0,1.0,0.3141993880271911,1.0,-2.215149641036988,1.6824432611465454,0.5327063202857971,1.1803869009017944,0.0,0.0,0.0,77.54716491699219,102.0,81.67512512207031,-0.0,911.1707763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734741210937,0.7947216629981995,0.2166558802127838,0.1957141160964965,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8739624023437,0.8617066144943237,0.2789301872253418,0.2647925019264221,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735656738281,0.8049408793449402,0.2250314056873321,0.1580029726028442,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8738098144531,0.836598813533783,0.2543345987796783,0.2415210306644439,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735046386719,0.7968714833259583,0.2182012051343917,0.985357403755188,290.8742370605469,291.1499938964844,288.8892822265625,287.1001892089844,290.9299621582031,297.3735656738281,290.8775329589844,1.0,0.41734579205513,1.0,1.0,0.3141993880271911,1.0,-2.215149641036988,1.6824432611465454,0.5327063202857971,1.1803869009017944,0.0,0.0,0.0,77.54716491699219,102.0,81.67512512207031,-0.0,911.1707763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303894042969,0.7804998755455017,0.2192400395870208,0.1982641071081161,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9308776855469,0.8465667366981506,0.2819158434867859,0.2677582204341888,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93048095703125,0.7907611131668091,0.2279261499643325,0.1602033674716949,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.8229954838752747,0.2574352025985718,0.2446781396865844,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.930419921875,0.7817173600196838,0.2200657278299331,0.9949047565460204,290.9311218261719,291.1499938964844,288.9124755859375,287.08673095703125,290.9846496582031,297.37176513671875,290.9342956542969,1.0,0.425408661365509,1.0,1.0,0.3175053894519806,1.0,-2.2396817207336426,1.6911860704421997,0.5484957098960876,1.183855652809143,0.0,0.0,0.0,84.61094665527344,90.0,79.46068572998047,-0.0,962.1436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303894042969,0.7804998755455017,0.2192400395870208,0.1982641071081161,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9308776855469,0.8465667366981506,0.2819158434867859,0.2677582204341888,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93048095703125,0.7907611131668091,0.2279261499643325,0.1602033674716949,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.8229954838752747,0.2574352025985718,0.2446781396865844,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.930419921875,0.7817173600196838,0.2200657278299331,0.9949047565460204,290.9311218261719,291.1499938964844,288.9124755859375,287.08673095703125,290.9846496582031,297.37176513671875,290.9342956542969,1.0,0.425408661365509,1.0,1.0,0.3175053894519806,1.0,-2.2396817207336426,1.6911860704421997,0.5484957098960876,1.183855652809143,0.0,0.0,0.0,84.61094665527344,90.0,79.46068572998047,-0.0,962.1436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95831298828125,0.7813299894332886,0.2205508798360824,0.1994423121213913,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587707519531,0.8473121523857117,0.2835249602794647,0.2692513465881347,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584045410156,0.7917261123657227,0.2293884605169296,0.1612259745597839,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.8238325119018555,0.2590153515338897,0.2461686134338379,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.95831298828125,0.7821030020713806,0.2210055291652679,0.9991455674171448,290.9590148925781,291.1499938964844,288.92401123046875,287.0791320800781,291.0116577148437,297.37176513671875,290.9621276855469,1.0,0.4272024631500244,1.0,1.0,0.3191584050655365,1.0,-2.2510035037994385,1.6948639154434204,0.5561394691467285,1.1850838661193848,0.0,0.0,0.0,85.23330688476562,90.0,78.50129699707031,-0.0,975.9080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852294921875,0.7856618165969849,0.2218775302171707,0.2005827873945236,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98565673828125,0.8516916036605835,0.2851904332637787,0.2707508504390716,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853210449219,0.7962507605552673,0.2308645397424698,0.1622176021337509,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98553466796875,0.8280333876609802,0.2606157064437866,0.2476243376731872,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852294921875,0.7859882116317749,0.2219554036855697,1.0031685829162598,290.98590087890625,291.1499938964844,288.9354858398437,287.07098388671875,291.0354919433594,297.37213134765625,290.9887390136719,1.0,0.4278852045536041,1.0,1.0,0.3204290568828583,1.0,-2.26194715499878,1.699111819267273,0.5628353357315063,1.186957836151123,0.0,0.0,0.0,84.48046875,78.0,75.95076751708984,-0.0,984.1124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8033313155174255,0.2245687693357467,0.2027866691350937,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8701385855674744,0.2886385023593902,0.2737571895122528,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8140531182289124,0.2338531017303466,0.1641386896371841,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8451687693595886,0.2638656795024872,0.2504658102989197,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8027385473251343,0.2238849848508834,1.0107795000076294,291.0356140136719,291.1499938964844,288.9582214355469,287.0531311035156,291.0819396972656,297.3736267089844,291.038330078125,1.0,0.4268111884593963,1.0,1.0,0.3229703903198242,1.0,-2.283069133758545,1.7071346044540403,0.5759345889091492,1.190388560295105,0.0,0.0,0.0,79.91226196289062,66.0,70.77314758300781,-0.0,988.0137939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8033313155174255,0.2245687693357467,0.2027866691350937,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8701385855674744,0.2886385023593902,0.2737571895122528,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8140531182289124,0.2338531017303466,0.1641386896371841,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8451687693595886,0.2638656795024872,0.2504658102989197,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8027385473251343,0.2238849848508834,1.0107795000076294,291.0356140136719,291.1499938964844,288.9582214355469,287.0531311035156,291.0819396972656,297.3736267089844,291.038330078125,1.0,0.4268111884593963,1.0,1.0,0.3229703903198242,1.0,-2.283069133758545,1.7071346044540403,0.5759345889091492,1.190388560295105,0.0,0.0,0.0,79.91226196289062,66.0,70.77314758300781,-0.0,988.0137939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.8312770128250122,0.2273076474666595,0.2049288302659988,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.9025525450706482,0.2921974062919616,0.2767688035964966,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8419461250305176,0.2368903905153274,0.1660118997097015,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.8755457401275635,0.2671747207641601,0.2532539069652557,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.8298588395118713,0.2258575111627578,1.0180542469024658,291.0836181640625,291.1499938964844,288.98065185546875,287.0334167480469,291.1278076171875,297.3757019042969,291.0862121582031,1.0,0.4235370457172394,1.0,1.0,0.3255117237567901,1.0,-2.303598165512085,1.7146644592285156,0.588933527469635,1.1934396028518677,0.0,0.0,0.0,72.54022216796875,54.0,67.65741729736328,-0.0,980.3155517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.8312770128250122,0.2273076474666595,0.2049288302659988,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.9025525450706482,0.2921974062919616,0.2767688035964966,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8419461250305176,0.2368903905153274,0.1660118997097015,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.8755457401275635,0.2671747207641601,0.2532539069652557,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.8298588395118713,0.2258575111627578,1.0180542469024658,291.0836181640625,291.1499938964844,288.98065185546875,287.0334167480469,291.1278076171875,297.3757019042969,291.0862121582031,1.0,0.4235370457172394,1.0,1.0,0.3255117237567901,1.0,-2.303598165512085,1.7146644592285156,0.588933527469635,1.1934396028518677,0.0,0.0,0.0,72.54022216796875,54.0,67.65741729736328,-0.0,980.3155517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.8756535053253174,0.2300832569599151,0.2070417553186416,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.9588072896003724,0.2958302199840545,0.2797891795635223,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.8881416320800781,0.2399693876504898,0.1678648889064788,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.9273326992988586,0.2705314457416534,0.2560210227966308,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.87306147813797,0.2278688699007034,1.0251827239990234,291.1264953613281,291.1499938964844,289.0026550292969,287.0120544433594,291.1649780273437,297.3780212402344,291.1286926269531,1.0,0.4189002811908722,1.0,1.0,0.3270895183086395,1.0,-2.3238773345947266,1.724227786064148,0.5996496081352234,1.1985549926757812,0.0,0.0,0.0,63.390750885009766,42.0,60.66819381713867,-0.0,965.1436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.8756535053253174,0.2300832569599151,0.2070417553186416,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.9588072896003724,0.2958302199840545,0.2797891795635223,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.8881416320800781,0.2399693876504898,0.1678648889064788,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.9273326992988586,0.2705314457416534,0.2560210227966308,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.87306147813797,0.2278688699007034,1.0251827239990234,291.1264953613281,291.1499938964844,289.0026550292969,287.0120544433594,291.1649780273437,297.3780212402344,291.1286926269531,1.0,0.4189002811908722,1.0,1.0,0.3270895183086395,1.0,-2.3238773345947266,1.724227786064148,0.5996496081352234,1.1985549926757812,0.0,0.0,0.0,63.390750885009766,42.0,60.66819381713867,-0.0,965.1436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.9381645321846008,0.2328349500894546,0.2092074900865554,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.9990000128746032,0.2997670173645019,0.2694590389728546,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.953190803527832,0.2430338859558105,0.1697650849819183,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.9897974133491516,0.2738777995109558,0.258856326341629,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.9338412880897522,0.2298648208379745,1.0326110124588013,291.16558837890625,291.1499938964844,289.024169921875,286.9892883300781,291.1975402832031,297.380859375,291.16729736328125,1.0,0.4127553105354309,1.0,1.0,0.3286673128604889,1.0,-2.3287160396575928,1.7234971523284912,0.6052190065383911,1.1972311735153198,0.0,0.0,0.0,55.12077331542969,60.0,54.35938262939453,-0.0,937.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.9381645321846008,0.2328349500894546,0.2092074900865554,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.9990000128746032,0.2997670173645019,0.2694590389728546,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.953190803527832,0.2430338859558105,0.1697650849819183,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.9897974133491516,0.2738777995109558,0.258856326341629,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.9338412880897522,0.2298648208379745,1.0326110124588013,291.16558837890625,291.1499938964844,289.024169921875,286.9892883300781,291.1975402832031,297.380859375,291.16729736328125,1.0,0.4127553105354309,1.0,1.0,0.3286673128604889,1.0,-2.3287160396575928,1.7234971523284912,0.6052190065383911,1.1972311735153198,0.0,0.0,0.0,55.12077331542969,60.0,54.35938262939453,-0.0,937.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.9476473331451416,0.2342006713151931,0.2103938162326812,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.9990000128746032,0.3025561273097992,0.2635244131088257,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.9623228311538696,0.2445614784955978,0.1707985997200012,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.9966053366661072,0.2755482792854309,0.2603884637355804,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.9428485631942748,0.2308608740568161,1.036863088607788,291.1812744140625,291.1499938964844,289.0347595214844,286.9774475097656,291.21392822265625,297.3859558105469,291.1831359863281,1.0,0.4131601452827453,1.0,1.0,0.3294562101364136,1.0,-2.3311712741851807,1.7232401371002195,0.6079312562942505,1.1960511207580566,0.0,0.0,0.0,54.38428115844727,60.0,50.55776596069336,-0.0,936.8953857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.9480565190315248,0.235570803284645,0.2116259783506393,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.9990000128746032,0.3053634762763977,0.2648603618144989,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.962845742702484,0.2460992783308029,0.1718714088201522,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.9969449043273926,0.2772308886051178,0.2619753777980804,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.9427335262298584,0.2318733483552932,1.0413912534713743,291.1973571777344,291.1499938964844,289.045166015625,286.9653625488281,291.2264099121094,297.3912353515625,291.1989440917969,1.0,0.4154545664787292,1.0,1.0,0.3294070363044739,1.0,-2.3428783416748047,1.7310141324996948,0.6118642091751099,1.2010774612426758,0.0,0.0,0.0,54.91191864013672,78.0,46.96691131591797,-0.0,951.0206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.9290345311164856,0.2382827401161193,0.2141595482826233,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.9990000128746032,0.3098177015781402,0.2831405997276306,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.944938063621521,0.2491654157638549,0.1740837097167968,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.9831556081771852,0.2805919945240021,0.2652444839477539,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252197265625,0.9226298332214355,0.2338979542255401,1.0509363412857056,291.2255859375,291.1499938964844,289.0655517578125,286.94049072265625,291.2529296875,297.3956604003906,291.22723388671875,1.0,0.4249525666236877,1.0,1.0,0.3293086290359497,1.0,-2.385914325714112,1.7598243951797483,0.6260899901390076,1.2200692892074585,0.0,0.0,0.0,58.841339111328125,96.0,41.87758255004883,-0.0,1012.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.9290345311164856,0.2382827401161193,0.2141595482826233,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.9990000128746032,0.3098177015781402,0.2831405997276306,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.944938063621521,0.2491654157638549,0.1740837097167968,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.9831556081771852,0.2805919945240021,0.2652444839477539,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252197265625,0.9226298332214355,0.2338979542255401,1.0509363412857056,291.2255859375,291.1499938964844,289.0655517578125,286.94049072265625,291.2529296875,297.3956604003906,291.22723388671875,1.0,0.4249525666236877,1.0,1.0,0.3293086290359497,1.0,-2.385914325714112,1.7598243951797483,0.6260899901390076,1.2200692892074585,0.0,0.0,0.0,58.841339111328125,96.0,41.87758255004883,-0.0,1012.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.875895082950592,0.2408851385116577,0.2168634235858917,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9621639847755432,0.3124162852764129,0.2957785129547119,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.8894535303115845,0.2521414756774902,0.1764432042837143,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.9283723831176758,0.2838698625564575,0.2687192857265472,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.8698862195014954,0.2358139604330063,1.0613855123519895,291.2527160644531,291.1499938964844,289.0852355957031,286.9149475097656,291.2753601074219,297.3895874023437,291.2539978027344,1.0,0.4384068548679352,1.0,1.0,0.3292102515697479,1.0,-2.4245848655700684,1.7856407165527344,0.6389440894126892,1.2376489639282229,0.0,0.0,0.0,69.18428039550781,114.0,37.302513122558594,-0.0,1096.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.875895082950592,0.2408851385116577,0.2168634235858917,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9621639847755432,0.3124162852764129,0.2957785129547119,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.8894535303115845,0.2521414756774902,0.1764432042837143,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.9283723831176758,0.2838698625564575,0.2687192857265472,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.8698862195014954,0.2358139604330063,1.0613855123519895,291.2527160644531,291.1499938964844,289.0852355957031,286.9149475097656,291.2753601074219,297.3895874023437,291.2539978027344,1.0,0.4384068548679352,1.0,1.0,0.3292102515697479,1.0,-2.4245848655700684,1.7856407165527344,0.6389440894126892,1.2376489639282229,0.0,0.0,0.0,69.18428039550781,114.0,37.302513122558594,-0.0,1096.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.8278682231903076,0.2433385998010635,0.2196077853441238,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.9008474349975586,0.3152527809143066,0.2988926470279693,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.8398383855819702,0.2549839317798614,0.1788455545902252,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.8725806474685669,0.2870214283466339,0.2722592353820801,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.8219498991966248,0.2375665605068206,1.0719753503799438,291.2730407714844,291.1499938964844,289.1041564941406,286.8889465332031,291.291259765625,297.3843688964844,291.2740783691406,1.0,0.4531664550304413,1.0,1.0,0.3288223147392273,1.0,-2.450828313827514,1.8040142059326167,0.6468140482902527,1.2500123977661133,0.0,0.0,0.0,83.86930084228516,117.0,30.18153190612793,-0.0,1188.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
