time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.8278682231903076,0.2433385998010635,0.2196077853441238,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.9008474349975586,0.3152527809143066,0.2988926470279693,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.8398383855819702,0.2549839317798614,0.1788455545902252,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.8725806474685669,0.2870214283466339,0.2722592353820801,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.8219498991966248,0.2375665605068206,1.0719753503799438,291.2730407714844,291.1499938964844,289.1041564941406,286.8889465332031,291.291259765625,297.3843688964844,291.2740783691406,1.0,0.4531664550304413,1.0,1.0,0.3288223147392273,1.0,-2.450828313827514,1.8040142059326167,0.6468140482902527,1.2500123977661133,0.0,0.0,0.0,83.86930084228516,117.0,30.18153190612793,-0.0,1188.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.8045628070831299,0.2456921637058258,0.2221033722162246,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906494140625,0.873681366443634,0.3183102905750274,0.3021188974380493,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2905578613281,0.817069947719574,0.2577331364154815,0.1810610592365265,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8475853204727173,0.2900834083557129,0.2755509614944458,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904968261719,0.7974945306777954,0.2391993254423141,1.081247091293335,291.29071044921875,291.1499938964844,289.12225341796875,286.8627624511719,291.30633544921875,297.38055419921875,291.2916259765625,1.0,0.4639619588851928,1.0,1.0,0.3284343779087066,1.0,-2.475460767745972,1.8213335275650024,0.6541272401809692,1.261824369430542,0.0,0.0,0.0,94.53016662597656,105.0,25.78769493103028,-0.0,1262.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.8045628070831299,0.2456921637058258,0.2221033722162246,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906494140625,0.873681366443634,0.3183102905750274,0.3021188974380493,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2905578613281,0.817069947719574,0.2577331364154815,0.1810610592365265,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8475853204727173,0.2900834083557129,0.2755509614944458,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904968261719,0.7974945306777954,0.2391993254423141,1.081247091293335,291.29071044921875,291.1499938964844,289.12225341796875,286.8627624511719,291.30633544921875,297.38055419921875,291.2916259765625,1.0,0.4639619588851928,1.0,1.0,0.3284343779087066,1.0,-2.475460767745972,1.8213335275650024,0.6541272401809692,1.261824369430542,0.0,0.0,0.0,94.53016662597656,105.0,25.78769493103028,-0.0,1262.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29864501953125,0.8018324971199036,0.2468467205762863,0.2232033163309097,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987670898437,0.8707959055900574,0.3198788464069366,0.3036487996578216,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2986755371094,0.8146291375160217,0.2590842843055725,0.1820537149906158,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.8450238108634949,0.2915906608104706,0.2770411968231201,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2986145019531,0.7944026589393616,0.2399812787771225,1.08509624004364,291.298828125,291.1499938964844,289.1309814453125,286.84967041015625,291.3133239746094,297.3789367675781,291.2996520996094,1.0,0.4664642214775085,1.0,1.0,0.3282403945922851,1.0,-2.4862306118011475,1.8289707899093628,0.6572598814964294,1.2670634984970093,0.0,0.0,0.0,96.51998901367188,105.0,24.090621948242188,-0.0,1283.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.8035408854484558,0.2479968070983886,0.2242274582386016,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8727005124092102,0.3214653134346008,0.3051257729530334,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.8163820505142212,0.2604285776615143,0.1829860657453537,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8468341827392578,0.2930900454521179,0.2784490883350372,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.7957105040550232,0.2407487332820892,1.0885241031646729,291.30615234375,291.1499938964844,289.13946533203125,286.83660888671875,291.3191833496094,297.37750244140625,291.306884765625,1.0,0.4677197337150574,1.0,1.0,0.3279493153095245,1.0,-2.496166944503784,1.836296319961548,0.659870445728302,1.272155523300171,0.0,0.0,0.0,96.66275787353516,93.0,22.095542907714844,-0.0,1296.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186950683594,0.8157894015312195,0.2502907812595367,0.2261314690113067,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.8866410851478577,0.3246714174747467,0.3079742193222046,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187255859375,0.8284209966659546,0.2631050944328308,0.1847340911626815,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8597978353500366,0.2960737347602844,0.2811040580272674,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31866455078125,0.8074538111686707,0.2422524541616439,1.094537615776062,291.3188171386719,291.1429443359375,289.1556701660156,286.810791015625,291.3298645019531,297.3750305175781,291.3194580078125,1.0,0.4674336314201355,1.0,1.0,0.3273671865463257,1.0,-2.5143933296203613,1.8499020338058472,0.6644912362098694,1.2816457748413086,0.0,0.0,0.0,93.25606536865234,81.0,18.601957321166992,-0.0,1304.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186950683594,0.8157894015312195,0.2502907812595367,0.2261314690113067,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.8866410851478577,0.3246714174747467,0.3079742193222046,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187255859375,0.8284209966659546,0.2631050944328308,0.1847340911626815,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8597978353500366,0.2960737347602844,0.2811040580272674,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31866455078125,0.8074538111686707,0.2422524541616439,1.094537615776062,291.3188171386719,291.1429443359375,289.1556701660156,286.810791015625,291.3298645019531,297.3750305175781,291.3194580078125,1.0,0.4674336314201355,1.0,1.0,0.3273671865463257,1.0,-2.5143933296203613,1.8499020338058472,0.6644912362098694,1.2816457748413086,0.0,0.0,0.0,93.25606536865234,81.0,18.601957321166992,-0.0,1304.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298034667969,0.8374379277229309,0.2525816857814789,0.2279084026813507,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.9134368300437928,0.3279017806053161,0.3107208013534546,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298034667969,0.8508965373039246,0.265773594379425,0.1863791495561599,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.8847112059593201,0.299045979976654,0.2836162149906158,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32977294921875,0.8284733295440674,0.2437326312065124,1.0998083353042605,291.32989501953125,291.1241149902344,289.1708679199219,286.7854919433594,291.3395080566406,297.3729248046875,291.3304748535156,1.0,0.4646444916725158,1.0,1.0,0.3267850279808044,1.0,-2.531156778335572,1.862553834915161,0.6686028242111206,1.2904932498931885,0.0,0.0,0.0,86.51892852783203,69.0,16.091400146484375,-0.0,1296.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298034667969,0.8374379277229309,0.2525816857814789,0.2279084026813507,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.9134368300437928,0.3279017806053161,0.3107208013534546,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298034667969,0.8508965373039246,0.265773594379425,0.1863791495561599,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.8847112059593201,0.299045979976654,0.2836162149906158,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32977294921875,0.8284733295440674,0.2437326312065124,1.0998083353042605,291.32989501953125,291.1241149902344,289.1708679199219,286.7854919433594,291.3395080566406,297.3729248046875,291.3304748535156,1.0,0.4646444916725158,1.0,1.0,0.3267850279808044,1.0,-2.531156778335572,1.862553834915161,0.6686028242111206,1.2904932498931885,0.0,0.0,0.0,86.51892852783203,69.0,16.091400146484375,-0.0,1296.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.8722182512283325,0.2548671364784241,0.2296059876680374,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388671875,0.958252251148224,0.3311402201652527,0.3133988976478576,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.8875311613082886,0.2684361040592193,0.1879612803459167,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388366699219,0.9258124232292176,0.3020097315311432,0.2860405445098877,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387756347656,0.8613478541374207,0.2451989501714706,1.1046324968338013,291.3388671875,291.1066589355469,289.1849670410156,286.76104736328125,291.3465270996094,297.3710632324219,291.3393249511719,1.0,0.4603220522403717,1.0,1.0,0.3260034024715423,1.0,-2.5470244884490967,1.875133991241455,0.6718906164169312,1.2994579076766968,0.0,0.0,0.0,77.7343521118164,57.0,13.107516288757324,-0.0,1278.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.8722182512283325,0.2548671364784241,0.2296059876680374,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388671875,0.958252251148224,0.3311402201652527,0.3133988976478576,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.8875311613082886,0.2684361040592193,0.1879612803459167,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388366699219,0.9258124232292176,0.3020097315311432,0.2860405445098877,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387756347656,0.8613478541374207,0.2451989501714706,1.1046324968338013,291.3388671875,291.1066589355469,289.1849670410156,286.76104736328125,291.3465270996094,297.3710632324219,291.3393249511719,1.0,0.4603220522403717,1.0,1.0,0.3260034024715423,1.0,-2.5470244884490967,1.875133991241455,0.6718906164169312,1.2994579076766968,0.0,0.0,0.0,77.7343521118164,57.0,13.107516288757324,-0.0,1278.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9238004088401794,0.2571229338645935,0.2312882095575332,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,0.3344298601150512,0.3102535307407379,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.9426485896110536,0.2710721492767334,0.1895331442356109,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.980987012386322,0.3049453496932983,0.2884492874145508,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9096062779426576,0.2466353923082351,1.1093721389770508,291.3465270996094,291.0906677246094,289.1978454589844,286.7376708984375,291.35137939453125,297.3692626953125,291.3468322753906,1.0,0.4547630846500397,1.0,1.0,0.3252217769622803,1.0,-2.5557644367218018,1.8829480409622192,0.6728163361549377,1.3056763410568235,0.0,0.0,0.0,68.68018341064453,60.0,10.708735466003418,-0.0,1249.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9238004088401794,0.2571229338645935,0.2312882095575332,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,0.3344298601150512,0.3102535307407379,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.9426485896110536,0.2710721492767334,0.1895331442356109,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.980987012386322,0.3049453496932983,0.2884492874145508,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9096062779426576,0.2466353923082351,1.1093721389770508,291.3465270996094,291.0906677246094,289.1978454589844,286.7376708984375,291.35137939453125,297.3692626953125,291.3468322753906,1.0,0.4547630846500397,1.0,1.0,0.3252217769622803,1.0,-2.5557644367218018,1.8829480409622192,0.6728163361549377,1.3056763410568235,0.0,0.0,0.0,68.68018341064453,60.0,10.708735466003418,-0.0,1249.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9367408752441406,0.2582147717475891,0.2322142571210861,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9990000128746032,0.3366382122039795,0.3005447685718536,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9553817510604858,0.2723570466041565,0.1903865486383438,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9909669756889344,0.3063802719116211,0.2897449731826782,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9215492010116576,0.2473208755254745,1.1121721267700195,291.3480529785156,291.083251953125,289.2038269042969,286.7264709472656,291.3515625,297.3705139160156,291.3481750488281,1.0,0.4531235992908478,1.0,1.0,0.3248309791088104,1.0,-2.551156997680664,1.8809483051300049,0.670208752155304,1.304463267326355,0.0,0.0,0.0,66.9301528930664,60.0,7.54371976852417,-0.0,1236.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9469774961471558,0.2592976093292236,0.2331451773643493,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.9990000128746032,0.3392370641231537,0.2932440042495727,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9651132822036744,0.2736366987228393,0.1912460178136825,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.998223066329956,0.3078109622001648,0.2910402119159698,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.931341826915741,0.2480060458183288,1.1150246858596802,291.3492736816406,291.07623291015625,289.2095031738281,286.71563720703125,291.3518371582031,297.3736267089844,291.349365234375,1.0,0.4520719647407532,1.0,1.0,0.3243085145950317,1.0,-2.5494840145111084,1.8812003135681152,0.6682837009429932,1.305001139640808,0.0,0.0,0.0,65.71211242675781,78.0,5.584311485290527,-0.0,1228.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9419033527374268,0.2614665031433105,0.2351254075765609,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523864746094,0.9990000128746032,0.3442849814891815,0.2999788820743561,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9607486128807068,0.2762144804000854,0.193066120147705,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523864746094,0.9949942827224731,0.3106993436813354,0.2938045859336853,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9252118468284608,0.2494136244058609,1.121461033821106,291.3523864746094,291.0634155273437,289.2198181152344,286.6951904296875,291.3572692871094,297.3795471191406,291.352783203125,1.0,0.4573625028133392,1.0,1.0,0.3232636153697967,1.0,-2.573192596435547,1.8998212814331048,0.673371434211731,1.317816972732544,0.0,0.0,0.0,67.55895233154297,96.0,5.902525424957275,-0.0,1266.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9419033527374268,0.2614665031433105,0.2351254075765609,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523864746094,0.9990000128746032,0.3442849814891815,0.2999788820743561,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9607486128807068,0.2762144804000854,0.193066120147705,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523864746094,0.9949942827224731,0.3106993436813354,0.2938045859336853,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9252118468284608,0.2494136244058609,1.121461033821106,291.3523864746094,291.0634155273437,289.2198181152344,286.6951904296875,291.3572692871094,297.3795471191406,291.352783203125,1.0,0.4573625028133392,1.0,1.0,0.3232636153697967,1.0,-2.573192596435547,1.8998212814331048,0.673371434211731,1.317816972732544,0.0,0.0,0.0,67.55895233154297,96.0,5.902525424957275,-0.0,1266.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.915597140789032,0.2635914385318756,0.2371968924999237,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.9990000128746032,0.3473418951034546,0.3256179094314575,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.9354429244995116,0.278780996799469,0.1949777454137802,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.9749910831451416,0.3135697245597839,0.2966756224632263,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.358154296875,0.899649977684021,0.2508139908313751,1.1285401582717896,291.3582458496094,291.0523681640625,289.228759765625,286.6766052246094,291.3645324707031,297.3757629394531,291.3587341308594,1.0,0.4685050845146179,1.0,1.0,0.3222186863422394,1.0,-2.6204640865325928,1.934168100357056,0.6862960457801819,1.3413056135177612,0.0,0.0,0.0,73.45146942138672,114.0,7.830436706542969,-0.0,1352.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.915597140789032,0.2635914385318756,0.2371968924999237,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.9990000128746032,0.3473418951034546,0.3256179094314575,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.9354429244995116,0.278780996799469,0.1949777454137802,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.9749910831451416,0.3135697245597839,0.2966756224632263,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.358154296875,0.899649977684021,0.2508139908313751,1.1285401582717896,291.3582458496094,291.0523681640625,289.228759765625,286.6766052246094,291.3645324707031,297.3757629394531,291.3587341308594,1.0,0.4685050845146179,1.0,1.0,0.3222186863422394,1.0,-2.6204640865325928,1.934168100357056,0.6862960457801819,1.3413056135177612,0.0,0.0,0.0,73.45146942138672,114.0,7.830436706542969,-0.0,1352.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.8614452481269836,0.2655489444732666,0.2394710779190063,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.9495936632156372,0.3491204679012298,0.3308474421501159,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.8779007196426392,0.2812089025974273,0.1970686465501785,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.9143288135528564,0.3163042664527893,0.2997926473617553,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.8472579717636108,0.2520473003387451,1.1366723775863647,291.3612976074219,291.0430908203125,289.2362060546875,286.66015625,291.3630676269531,297.3648376464844,291.361328125,1.0,0.4817785322666168,1.0,1.0,0.3210125863552093,1.0,-2.6464779376983643,1.9547535181045528,0.6917245984077454,1.35620379447937,0.0,0.0,0.0,87.146484375,132.0,3.5105299949646,-0.0,1448.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.8614452481269836,0.2655489444732666,0.2394710779190063,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.9495936632156372,0.3491204679012298,0.3308474421501159,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.8779007196426392,0.2812089025974273,0.1970686465501785,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.9143288135528564,0.3163042664527893,0.2997926473617553,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.8472579717636108,0.2520473003387451,1.1366723775863647,291.3612976074219,291.0430908203125,289.2362060546875,286.66015625,291.3630676269531,297.3648376464844,291.361328125,1.0,0.4817785322666168,1.0,1.0,0.3210125863552093,1.0,-2.6464779376983643,1.9547535181045528,0.6917245984077454,1.35620379447937,0.0,0.0,0.0,87.146484375,132.0,3.5105299949646,-0.0,1448.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.8213971853256226,0.2673693299293518,0.2417054325342178,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.8972965478897095,0.3514139652252197,0.333514392375946,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.8362644910812378,0.2835200130939483,0.1991443037986755,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.8683472275733948,0.3189226686954498,0.3028905093669891,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.807414710521698,0.2531399726867676,1.144585371017456,291.3601379394531,291.0357360839844,289.2421264648437,286.6461181640625,291.36004638671875,297.3570556640625,291.3601379394531,1.0,0.4957967102527618,1.0,1.0,0.3198065161705017,1.0,-2.6674182415008545,1.9720102548599243,0.6954078674316406,1.3688863515853882,0.0,0.0,0.0,103.3134307861328,135.0,-0.336499959230423,-0.0,1550.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.8213971853256226,0.2673693299293518,0.2417054325342178,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.8972965478897095,0.3514139652252197,0.333514392375946,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.8362644910812378,0.2835200130939483,0.1991443037986755,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.8683472275733948,0.3189226686954498,0.3028905093669891,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.807414710521698,0.2531399726867676,1.144585371017456,291.3601379394531,291.0357360839844,289.2421264648437,286.6461181640625,291.36004638671875,297.3570556640625,291.3601379394531,1.0,0.4957967102527618,1.0,1.0,0.3198065161705017,1.0,-2.6674182415008545,1.9720102548599243,0.6954078674316406,1.3688863515853882,0.0,0.0,0.0,103.3134307861328,135.0,-0.336499959230423,-0.0,1550.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35906982421875,0.8096749782562256,0.2682400941848755,0.2427143007516861,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.8835418224334717,0.3526548743247986,0.3348880708217621,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35906982421875,0.824796199798584,0.2846404314041137,0.2001017034053802,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.8556821942329407,0.320195585489273,0.3043299615383148,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35906982421875,0.7947529554367065,0.2536443471908569,1.147993803024292,291.3590393066406,291.0328063964844,289.2445068359375,286.6400451660156,291.3580627441406,297.35382080078125,291.3589782714844,1.0,0.5010378360748291,1.0,1.0,0.3192034661769867,1.0,-2.677259683609009,1.9802409410476685,0.6970186233520508,1.3749133348464966,0.0,0.0,0.0,109.50515747070312,135.0,-1.7685024738311768,-0.0,1592.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573608398437,0.8007849454879761,0.2690937221050262,0.2436620593070984,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573303222656,0.873878538608551,0.3539287149906158,0.3362565338611603,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573303222656,0.8165905475616455,0.285744309425354,0.2010124921798706,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573303222656,0.846897304058075,0.3214501738548279,0.3057049810886383,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573608398437,0.7856016755104065,0.2541276812553406,1.1510825157165527,291.3572998046875,291.0303955078125,289.2464599609375,286.6347045898437,291.3553466796875,297.35089111328125,291.357177734375,1.0,0.5055771470069885,1.0,1.0,0.3185492753982544,1.0,-2.68650221824646,1.9882131814956665,0.6982890963554382,1.3807984590530396,0.0,0.0,0.0,114.55110931396484,123.0,-3.359379291534424,-0.0,1628.6221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521728515625,0.7995101809501648,0.2707688808441162,0.2452239394187927,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.8727980852127075,0.3565279841423034,0.3387438654899597,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521728515625,0.8157354593276978,0.2879172563552856,0.2025740146636963,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521423339844,0.8460202813148499,0.3239170014858246,0.308096706867218,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521728515625,0.7836744785308838,0.255047082901001,1.1555324792861938,291.35211181640625,291.027099609375,289.2491149902344,286.6261901855469,291.3483581542969,297.3457336425781,291.35186767578125,1.0,0.5083940625190735,1.0,1.0,0.3172408938407898,1.0,-2.7014706134796143,2.0018386840820312,0.6996318697929382,1.3910725116729736,0.0,0.0,0.0,116.58251953125,111.0,-6.507036685943604,-0.0,1659.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521728515625,0.7995101809501648,0.2707688808441162,0.2452239394187927,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.8727980852127075,0.3565279841423034,0.3387438654899597,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521728515625,0.8157354593276978,0.2879172563552856,0.2025740146636963,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521423339844,0.8460202813148499,0.3239170014858246,0.308096706867218,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521728515625,0.7836744785308838,0.255047082901001,1.1555324792861938,291.35211181640625,291.027099609375,289.2491149902344,286.6261901855469,291.3483581542969,297.3457336425781,291.35186767578125,1.0,0.5083940625190735,1.0,1.0,0.3172408938407898,1.0,-2.7014706134796143,2.0018386840820312,0.6996318697929382,1.3910725116729736,0.0,0.0,0.0,116.58251953125,111.0,-6.507036685943604,-0.0,1659.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34503173828125,0.8095757961273193,0.2724323570728302,0.2465565800666809,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.8841931223869324,0.3591641783714294,0.3410508632659912,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450012207031,0.8255621790885925,0.2900722026824951,0.2039529532194137,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450012207031,0.8565561771392822,0.3263539373874664,0.3102303147315979,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34503173828125,0.792912483215332,0.2559360563755035,1.158747315406799,291.3449401855469,291.0260009765625,289.25,286.620849609375,291.3396911621094,297.34130859375,291.3446350097656,1.0,0.5073278546333313,1.0,1.0,0.3159324824810028,1.0,-2.713930368423462,2.013812303543091,0.7001180648803711,1.400230884552002,0.0,0.0,0.0,112.84986877441406,99.0,-9.261259078979492,-0.0,1660.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34503173828125,0.8095757961273193,0.2724323570728302,0.2465565800666809,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.8841931223869324,0.3591641783714294,0.3410508632659912,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450012207031,0.8255621790885925,0.2900722026824951,0.2039529532194137,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450012207031,0.8565561771392822,0.3263539373874664,0.3102303147315979,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34503173828125,0.792912483215332,0.2559360563755035,1.158747315406799,291.3449401855469,291.0260009765625,289.25,286.620849609375,291.3396911621094,297.34130859375,291.3446350097656,1.0,0.5073278546333313,1.0,1.0,0.3159324824810028,1.0,-2.713930368423462,2.013812303543091,0.7001180648803711,1.400230884552002,0.0,0.0,0.0,112.84986877441406,99.0,-9.261259078979492,-0.0,1660.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.332275390625,0.819370448589325,0.271789938211441,0.2462614923715591,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.8965133428573608,0.3594251871109009,0.34162238240242,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.8356543779373169,0.2898299396038055,0.2040279805660247,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.8679114580154419,0.326360821723938,0.3105771839618683,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8021489381790161,0.2542426884174347,1.1530535221099854,291.3321228027344,291.0260009765625,289.25,286.6183776855469,291.32135009765625,297.3155517578125,291.33135986328125,1.0,0.5029706358909607,1.0,1.0,0.3146451115608215,1.0,-2.707948446273804,2.013306140899658,0.6946422457695007,1.4012724161148071,0.0,0.0,0.0,107.8500518798828,87.0,-16.861373901367188,-0.0,1628.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.332275390625,0.819370448589325,0.271789938211441,0.2462614923715591,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.8965133428573608,0.3594251871109009,0.34162238240242,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.8356543779373169,0.2898299396038055,0.2040279805660247,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.8679114580154419,0.326360821723938,0.3105771839618683,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8021489381790161,0.2542426884174347,1.1530535221099854,291.3321228027344,291.0260009765625,289.25,286.6183776855469,291.32135009765625,297.3155517578125,291.33135986328125,1.0,0.5029706358909607,1.0,1.0,0.3146451115608215,1.0,-2.707948446273804,2.013306140899658,0.6946422457695007,1.4012724161148071,0.0,0.0,0.0,107.8500518798828,87.0,-16.861373901367188,-0.0,1628.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.836301326751709,0.2719346880912781,0.2459609508514404,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164978027344,0.9188565611839294,0.3603276014328003,0.3420476913452148,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.8535854816436768,0.2902334332466125,0.203994408249855,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.8879774808883667,0.3269802629947662,0.3107401430606842,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.316650390625,0.8182793259620667,0.2530219256877899,1.1456917524337769,291.31646728515625,291.0260009765625,289.25,286.6181945800781,291.30487060546875,297.2996826171875,291.3157653808594,1.0,0.4964817464351654,1.0,1.0,0.3133577108383178,1.0,-2.699403762817383,2.011101722717285,0.6883020997047424,1.400887370109558,0.0,0.0,0.0,100.0768051147461,75.0,-20.15302276611328,-0.0,1580.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.836301326751709,0.2719346880912781,0.2459609508514404,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164978027344,0.9188565611839294,0.3603276014328003,0.3420476913452148,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.8535854816436768,0.2902334332466125,0.203994408249855,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.8879774808883667,0.3269802629947662,0.3107401430606842,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.316650390625,0.8182793259620667,0.2530219256877899,1.1456917524337769,291.31646728515625,291.0260009765625,289.25,286.6181945800781,291.30487060546875,297.2996826171875,291.3157653808594,1.0,0.4964817464351654,1.0,1.0,0.3133577108383178,1.0,-2.699403762817383,2.011101722717285,0.6883020997047424,1.400887370109558,0.0,0.0,0.0,100.0768051147461,75.0,-20.15302276611328,-0.0,1580.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30914306640625,0.8487346768379211,0.272191435098648,0.2459691166877746,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.9359924793243408,0.3609349131584167,0.3423927426338196,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.8668966293334961,0.2905941009521484,0.2040774971246719,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.9024975895881652,0.3274454772472381,0.3109515011310577,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.8295345306396484,0.2525618374347687,1.1425546407699585,291.3090209960937,291.0260009765625,289.25,286.6189270019531,291.2975158691406,297.29425048828125,291.3083190917969,1.0,0.4928184449672699,1.0,1.0,0.312714010477066,1.0,-2.696410894393921,2.010855436325073,0.6855553388595581,1.4012690782546997,0.0,0.0,0.0,95.33061981201172,75.0,-20.354352951049805,-0.0,1554.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021240234375,0.8644440770149231,0.2725222408771515,0.2460438758134842,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020324707031,0.9561352133750916,0.361611396074295,0.3427978754043579,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020935058594,0.8835949301719666,0.2910260856151581,0.2042064368724823,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.9216755032539368,0.3279814124107361,0.3112239241600036,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021545410156,0.8435114026069641,0.2521809935569763,1.1397294998168943,291.302001953125,291.0260009765625,289.25,286.62017822265625,291.2911071777344,297.2898864746094,291.3013610839844,1.0,0.4889878630638122,1.0,1.0,0.3121389746665954,1.0,-2.6940736770629883,2.010872364044189,0.683201253414154,1.4017713069915771,0.0,0.0,0.0,90.22687530517578,63.0,-19.81357955932617,-0.0,1527.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.9088342785835266,0.2733097076416015,0.2463123202323913,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.9990023970603944,0.363119900226593,0.3435380160808563,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.9320125579833984,0.2920498251914978,0.2045709192752838,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28936767578125,0.9727143049240112,0.3292113840579986,0.3119114637374878,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.8837881684303284,0.2516195476055145,1.1349221467971802,291.289306640625,291.0260009765625,289.25,286.6241760253906,291.2792663574219,297.2834167480469,291.28875732421875,1.0,0.4809827208518982,1.0,1.0,0.3109888434410095,1.0,-2.6904616355896,2.011582136154175,0.6788796186447144,1.4032946825027466,0.0,0.0,0.0,79.38198852539062,66.0,-18.14821052551269,-0.0,1473.2340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
