time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.9088342785835266,0.2733097076416015,0.2463123202323913,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.9990023970603944,0.363119900226593,0.3435380160808563,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.9320125579833984,0.2920498251914978,0.2045709192752838,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28936767578125,0.9727143049240112,0.3292113840579986,0.3119114637374878,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.8837881684303284,0.2516195476055145,1.1349221467971802,291.289306640625,291.0260009765625,289.25,286.6241760253906,291.2792663574219,297.2834167480469,291.28875732421875,1.0,0.4809827208518982,1.0,1.0,0.3109888434410095,1.0,-2.6904616355896,2.011582136154175,0.6788796186447144,1.4032946825027466,0.0,0.0,0.0,79.38198852539062,66.0,-18.14821052551269,-0.0,1473.2340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.9265395402908324,0.2741369605064392,0.2469408810138702,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.9990000128746032,0.3656200468540191,0.328741580247879,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9503595232963562,0.2931643724441528,0.2052501589059829,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.9876703023910522,0.3305306136608124,0.3130234479904175,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8977543115615845,0.2512083947658539,1.132392406463623,291.2762451171875,291.0260009765625,289.25,286.6300354003906,291.2656555175781,297.28204345703125,291.2756042480469,1.0,0.4763096570968628,1.0,1.0,0.3098387420177459,1.0,-2.672329902648926,2.00244402885437,0.6698858737945557,1.3983154296875,0.0,0.0,0.0,75.83992767333984,84.0,-18.37516975402832,-0.0,1432.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.9265395402908324,0.2741369605064392,0.2469408810138702,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.9990000128746032,0.3656200468540191,0.328741580247879,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9503595232963562,0.2931643724441528,0.2052501589059829,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.9876703023910522,0.3305306136608124,0.3130234479904175,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8977543115615845,0.2512083947658539,1.132392406463623,291.2762451171875,291.0260009765625,289.25,286.6300354003906,291.2656555175781,297.28204345703125,291.2756042480469,1.0,0.4763096570968628,1.0,1.0,0.3098387420177459,1.0,-2.672329902648926,2.00244402885437,0.6698858737945557,1.3983154296875,0.0,0.0,0.0,75.83992767333984,84.0,-18.37516975402832,-0.0,1432.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659606933594,0.92007714509964,0.2750444114208221,0.2477803230285644,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.9990000128746032,0.3684302866458893,0.335853636264801,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659606933594,0.9443092346191406,0.2944089472293854,0.206128790974617,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.9829551577568054,0.3319776654243469,0.3144032657146454,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.8909209370613098,0.2509914636611938,1.1314369440078735,291.2658996582031,291.0260009765625,289.25,286.6376037597656,291.2596740722656,297.2833251953125,291.2656555175781,1.0,0.4797066748142242,1.0,1.0,0.3088254034519195,1.0,-2.6839535236358643,2.013172149658203,0.6707814335823059,1.4058700799942017,0.0,0.0,0.0,77.48898315429688,102.0,-14.056466102600098,-0.0,1455.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659606933594,0.92007714509964,0.2750444114208221,0.2477803230285644,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.9990000128746032,0.3684302866458893,0.335853636264801,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659606933594,0.9443092346191406,0.2944089472293854,0.206128790974617,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.9829551577568054,0.3319776654243469,0.3144032657146454,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.8909209370613098,0.2509914636611938,1.1314369440078735,291.2658996582031,291.0260009765625,289.25,286.6376037597656,291.2596740722656,297.2833251953125,291.2656555175781,1.0,0.4797066748142242,1.0,1.0,0.3088254034519195,1.0,-2.6839535236358643,2.013172149658203,0.6707814335823059,1.4058700799942017,0.0,0.0,0.0,77.48898315429688,102.0,-14.056466102600098,-0.0,1455.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8884760737419128,0.275956779718399,0.248862937092781,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.984594464302063,0.3696449100971222,0.3502511084079742,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.9098135232925416,0.2956988215446472,0.2072263807058334,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.9521703720092772,0.3334668576717376,0.3160764575004577,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.8608648777008057,0.2508532702922821,1.1320831775665283,291.2602844238281,291.0260009765625,289.25,286.646728515625,291.2547912597656,297.2769470214844,291.2599792480469,1.0,0.4883326292037964,1.0,1.0,0.3078120946884155,1.0,-2.7066776752471924,2.031335830688477,0.675341784954071,1.4190993309020996,0.0,0.0,0.0,85.1393051147461,120.0,-9.98477268218994,-0.0,1522.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8884760737419128,0.275956779718399,0.248862937092781,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.984594464302063,0.3696449100971222,0.3502511084079742,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.9098135232925416,0.2956988215446472,0.2072263807058334,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.9521703720092772,0.3334668576717376,0.3160764575004577,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.8608648777008057,0.2508532702922821,1.1320831775665283,291.2602844238281,291.0260009765625,289.25,286.646728515625,291.2547912597656,297.2769470214844,291.2599792480469,1.0,0.4883326292037964,1.0,1.0,0.3078120946884155,1.0,-2.7066776752471924,2.031335830688477,0.675341784954071,1.4190993309020996,0.0,0.0,0.0,85.1393051147461,120.0,-9.98477268218994,-0.0,1522.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25640869140625,0.8659071326255798,0.2763751745223999,0.2494813501834869,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.9610959887504578,0.370173305273056,0.3509469926357269,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.886276364326477,0.2963188886642456,0.2078445255756378,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.9251275062561036,0.3341858386993408,0.3170061409473419,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25640869140625,0.8395682573318481,0.2507630586624145,1.1328744888305664,291.2563171386719,291.0260009765625,289.25,286.6518249511719,291.2506408691406,297.27325439453125,291.2559814453125,1.0,0.4933997690677643,1.0,1.0,0.3073054254055023,1.0,-2.7110674381256104,2.0357120037078857,0.6753554940223694,1.4224698543548584,0.0,0.0,0.0,91.57880401611328,120.0,-10.488226890563965,-0.0,1557.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.8460146188735962,0.2767790853977203,0.2501066923141479,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9360936880111694,0.3707955181598663,0.3517590761184692,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.8653382658958435,0.2969317436218261,0.2084735184907913,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.9011185169219972,0.3348969221115112,0.317950040102005,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.8206897377967834,0.2506686747074127,1.1337474584579468,291.2524719238281,291.0260009765625,289.25,286.6572570800781,291.2470397949219,297.2701721191406,291.2521667480469,1.0,0.4988632500171661,1.0,1.0,0.3068434000015259,1.0,-2.715733766555786,2.0401644706726074,0.6755692362785339,1.425854206085205,0.0,0.0,0.0,98.6192855834961,138.0,-10.468636512756348,-0.0,1597.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454833984375,0.8131153583526611,0.2775481045246124,0.2513704597949981,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.8934056758880615,0.3721991181373596,0.3536276817321777,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.8312471508979797,0.2981360852718353,0.209755003452301,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.8635344505310059,0.336294561624527,0.3198670446872711,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.7858555912971497,0.2504668235778808,1.135683298110962,291.24542236328125,291.0260009765625,289.25,286.6690673828125,291.2403259277344,297.2651672363281,291.2451477050781,1.0,0.5106104612350464,1.0,1.0,0.305919349193573,1.0,-2.7256674766540527,2.049470901489258,0.6761965155601501,1.4328960180282593,0.0,0.0,0.0,114.04344940185548,141.0,-9.928503036499023,-0.0,1683.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454833984375,0.8131153583526611,0.2775481045246124,0.2513704597949981,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.8934056758880615,0.3721991181373596,0.3536276817321777,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.8312471508979797,0.2981360852718353,0.209755003452301,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.8635344505310059,0.336294561624527,0.3198670446872711,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.7858555912971497,0.2504668235778808,1.135683298110962,291.24542236328125,291.0260009765625,289.25,286.6690673828125,291.2403259277344,297.2651672363281,291.2451477050781,1.0,0.5106104612350464,1.0,1.0,0.305919349193573,1.0,-2.7256674766540527,2.049470901489258,0.6761965155601501,1.4328960180282593,0.0,0.0,0.0,114.04344940185548,141.0,-9.928503036499023,-0.0,1683.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.794197678565979,0.2782800197601318,0.2524194121360779,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.8727204203605652,0.373700350522995,0.3554300367832184,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.8136100172996521,0.2993184328079223,0.2108818441629409,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.8445258140563965,0.3376632928848266,0.3215691149234772,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.7666686177253723,0.2502501010894775,1.136663794517517,291.23858642578125,291.0260009765625,289.25,286.6820068359375,291.23345947265625,297.2610778808594,291.2383117675781,1.0,0.5183732509613037,1.0,1.0,0.3049952983856201,1.0,-2.7336745262146,2.057474374771118,0.6762003302574158,1.4391082525253296,0.0,0.0,0.0,124.70521545410156,129.0,-9.695164680480955,-0.0,1744.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.794197678565979,0.2782800197601318,0.2524194121360779,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.8727204203605652,0.373700350522995,0.3554300367832184,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.8136100172996521,0.2993184328079223,0.2108818441629409,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.8445258140563965,0.3376632928848266,0.3215691149234772,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.7666686177253723,0.2502501010894775,1.136663794517517,291.23858642578125,291.0260009765625,289.25,286.6820068359375,291.23345947265625,297.2610778808594,291.2383117675781,1.0,0.5183732509613037,1.0,1.0,0.3049952983856201,1.0,-2.7336745262146,2.057474374771118,0.6762003302574158,1.4391082525253296,0.0,0.0,0.0,124.70521545410156,129.0,-9.695164680480955,-0.0,1744.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.7926065921783447,0.279016375541687,0.253122866153717,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.8714246153831482,0.3752541244029999,0.3569306433200836,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.8124184608459473,0.3005098104476928,0.211744874715805,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.8433244824409485,0.3390295803546905,0.3229043483734131,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.7643128037452698,0.2500451207160949,1.1359660625457764,291.2318115234375,291.0260009765625,289.25,286.6958923339844,291.22662353515625,297.2578430175781,291.23150634765625,1.0,0.519437849521637,1.0,1.0,0.304138720035553,1.0,-2.738130569458008,2.0628857612609863,0.6752446889877319,1.443536400794983,0.0,0.0,0.0,126.18325805664062,117.0,-9.588314056396484,-0.0,1758.1937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.7926065921783447,0.279016375541687,0.253122866153717,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.8714246153831482,0.3752541244029999,0.3569306433200836,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.8124184608459473,0.3005098104476928,0.211744874715805,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.8433244824409485,0.3390295803546905,0.3229043483734131,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.7643128037452698,0.2500451207160949,1.1359660625457764,291.2318115234375,291.0260009765625,289.25,286.6958923339844,291.22662353515625,297.2578430175781,291.23150634765625,1.0,0.519437849521637,1.0,1.0,0.304138720035553,1.0,-2.738130569458008,2.0628857612609863,0.6752446889877319,1.443536400794983,0.0,0.0,0.0,126.18325805664062,117.0,-9.588314056396484,-0.0,1758.1937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.8009940385818481,0.2797910869121551,0.2536460757255554,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.881015956401825,0.3768554031848907,0.3582564294338226,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.8207219243049622,0.3017398118972778,0.2124680876731872,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248840332031,0.8520469069480896,0.3404210805892944,0.3240377306938171,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.7713061571121216,0.2498824596405029,1.1343833208084106,291.224853515625,291.0260009765625,289.25,286.71063232421875,291.2195739746094,297.25543212890625,291.2245483398437,1.0,0.5168302059173584,1.0,1.0,0.3032821714878082,1.0,-2.74068284034729,2.067003011703491,0.6736798882484436,1.44706392288208,0.0,0.0,0.0,121.99864959716795,105.0,-9.683710098266602,-0.0,1742.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.8009940385818481,0.2797910869121551,0.2536460757255554,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.881015956401825,0.3768554031848907,0.3582564294338226,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.8207219243049622,0.3017398118972778,0.2124680876731872,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248840332031,0.8520469069480896,0.3404210805892944,0.3240377306938171,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.7713061571121216,0.2498824596405029,1.1343833208084106,291.224853515625,291.0260009765625,289.25,286.71063232421875,291.2195739746094,297.25543212890625,291.2245483398437,1.0,0.5168302059173584,1.0,1.0,0.3032821714878082,1.0,-2.74068284034729,2.067003011703491,0.6736798882484436,1.44706392288208,0.0,0.0,0.0,121.99864959716795,105.0,-9.683710098266602,-0.0,1742.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214050292969,0.8078897595405579,0.2801932692527771,0.2538724839687347,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.8888804912567139,0.3776703774929046,0.3588825166225433,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214050292969,0.8273499608039856,0.302370548248291,0.2128027230501175,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.8592722415924072,0.3411278128623962,0.3245633244514465,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.221435546875,0.7774422764778137,0.2498195916414261,1.1334294080734253,291.2213439941406,291.0260009765625,289.25,286.71826171875,291.2160339355469,297.2544860839844,291.2210388183594,1.0,0.5146394968032837,1.0,1.0,0.3028538823127746,1.0,-2.7415950298309326,2.068814754486084,0.6727803945541382,1.4486591815948486,0.0,0.0,0.0,118.59249114990234,105.0,-9.72857666015625,-0.0,1727.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21795654296875,0.8160297870635986,0.2806041836738586,0.254084974527359,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.8986043334007263,0.378493070602417,0.359493225812912,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21795654296875,0.835503339767456,0.3030111193656921,0.2131272107362747,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.8683196306228638,0.341841459274292,0.3250723481178283,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7851990461349487,0.2497687637805938,1.132419466972351,291.2178955078125,291.0260009765625,289.25,286.7260131835937,291.2127685546875,297.253662109375,291.2176208496094,1.0,0.5120461583137512,1.0,1.0,0.3024596571922302,1.0,-2.742372512817383,2.070446729660034,0.6719258427619934,1.450103998184204,0.0,0.0,0.0,114.59307861328124,93.0,-9.60755443572998,-0.0,1710.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113952636719,0.8363658785820007,0.281450092792511,0.2544847726821899,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.9257399439811708,0.3801588118076324,0.3606846034526825,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.8571944832801819,0.3043208420276642,0.2137593328952789,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.8923431634902954,0.3432888388633728,0.3260594606399536,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113952636719,0.8057636022567749,0.249702975153923,1.1303237676620483,291.2113342285156,291.0260009765625,289.25,286.741943359375,291.206298828125,297.2523803710937,291.2110290527344,1.0,0.5059815645217896,1.0,1.0,0.3016712069511413,1.0,-2.7437124252319336,2.0735526084899902,0.6701596975326538,1.452881097793579,0.0,0.0,0.0,105.31214141845705,81.0,-9.295816421508787,-0.0,1668.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113952636719,0.8363658785820007,0.281450092792511,0.2544847726821899,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.9257399439811708,0.3801588118076324,0.3606846034526825,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.8571944832801819,0.3043208420276642,0.2137593328952789,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.8923431634902954,0.3432888388633728,0.3260594606399536,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113952636719,0.8057636022567749,0.249702975153923,1.1303237676620483,291.2113342285156,291.0260009765625,289.25,286.741943359375,291.206298828125,297.2523803710937,291.2110290527344,1.0,0.5059815645217896,1.0,1.0,0.3016712069511413,1.0,-2.7437124252319336,2.0735526084899902,0.6701596975326538,1.452881097793579,0.0,0.0,0.0,105.31214141845705,81.0,-9.295816421508787,-0.0,1668.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.8651313185691833,0.2823216319084167,0.2548681795597076,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.9632662534713744,0.3818453550338745,0.361854076385498,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.888379693031311,0.3056634664535522,0.2143835127353668,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.9276776313781738,0.3447586297988891,0.3270256519317627,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.8322030901908875,0.2496802806854248,1.1282222270965576,291.204833984375,291.0260009765625,289.25,286.7582702636719,291.1999206542969,297.25146484375,291.2045593261719,1.0,0.4991506338119507,1.0,1.0,0.3008827567100525,1.0,-2.744964361190796,2.0766000747680664,0.6683642864227295,1.455617904663086,0.0,0.0,0.0,94.9335708618164,69.0,-9.09798526763916,-0.0,1622.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.8651313185691833,0.2823216319084167,0.2548681795597076,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.9632662534713744,0.3818453550338745,0.361854076385498,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.888379693031311,0.3056634664535522,0.2143835127353668,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.9276776313781738,0.3447586297988891,0.3270256519317627,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.8322030901908875,0.2496802806854248,1.1282222270965576,291.204833984375,291.0260009765625,289.25,286.7582702636719,291.1999206542969,297.25146484375,291.2045593261719,1.0,0.4991506338119507,1.0,1.0,0.3008827567100525,1.0,-2.744964361190796,2.0766000747680664,0.6683642864227295,1.455617904663086,0.0,0.0,0.0,94.9335708618164,69.0,-9.09798526763916,-0.0,1622.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.9057748913764954,0.2832072675228119,0.2552624940872192,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.9990000128746032,0.383564680814743,0.36073037981987,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.9337528347969056,0.3070284724235534,0.2150217741727829,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.9743373394012452,0.3462408185005188,0.3280014395713806,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.8681690096855164,0.2496895939111709,1.1262556314468384,291.1988830566406,291.0260009765625,289.25,286.7748107910156,291.1937866210937,297.25079345703125,291.1986083984375,1.0,0.4917451441287994,1.0,1.0,0.3001613914966583,1.0,-2.743946552276612,2.077880620956421,0.6660659313201904,1.4573395252227783,0.0,0.0,0.0,84.2977066040039,72.0,-8.586545944213867,-0.0,1570.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.9057748913764954,0.2832072675228119,0.2552624940872192,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.9990000128746032,0.383564680814743,0.36073037981987,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.9337528347969056,0.3070284724235534,0.2150217741727829,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.9743373394012452,0.3462408185005188,0.3280014395713806,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.8681690096855164,0.2496895939111709,1.1262556314468384,291.1988830566406,291.0260009765625,289.25,286.7748107910156,291.1937866210937,297.25079345703125,291.1986083984375,1.0,0.4917451441287994,1.0,1.0,0.3001613914966583,1.0,-2.743946552276612,2.077880620956421,0.6660659313201904,1.4573395252227783,0.0,0.0,0.0,84.2977066040039,72.0,-8.586545944213867,-0.0,1570.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.921473264694214,0.2840468883514404,0.2559160888195038,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.9990000128746032,0.3863499760627746,0.3455258309841156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.9505865573883056,0.3083606362342834,0.2158695757389068,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.987874150276184,0.347682774066925,0.3292533457279205,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.8807761669158936,0.2496799677610397,1.1256844997406006,291.19122314453125,291.0260009765625,289.25,286.7914428710937,291.1853332519531,297.2543029785156,291.1908264160156,1.0,0.4875265955924988,1.0,1.0,0.2994400560855865,1.0,-2.728026866912842,2.068992853164673,0.6590341329574585,1.451876163482666,0.0,0.0,0.0,80.83970642089844,90.0,-10.165536880493164,-0.0,1532.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.921473264694214,0.2840468883514404,0.2559160888195038,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.9990000128746032,0.3863499760627746,0.3455258309841156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.9505865573883056,0.3083606362342834,0.2158695757389068,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.987874150276184,0.347682774066925,0.3292533457279205,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.8807761669158936,0.2496799677610397,1.1256844997406006,291.19122314453125,291.0260009765625,289.25,286.7914428710937,291.1853332519531,297.2543029785156,291.1908264160156,1.0,0.4875265955924988,1.0,1.0,0.2994400560855865,1.0,-2.728026866912842,2.068992853164673,0.6590341329574585,1.451876163482666,0.0,0.0,0.0,80.83970642089844,90.0,-10.165536880493164,-0.0,1532.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.9209495186805724,0.2844822406768799,0.2563048303127289,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.9990000128746032,0.3879809081554413,0.3465586304664612,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.950314164161682,0.3090493381023407,0.216346189379692,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.9876373410224916,0.3484242558479309,0.3299484252929687,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8799067139625549,0.2497078627347946,1.125778079032898,291.1876525878906,291.0260009765625,289.25,286.7997436523437,291.18359375,297.25738525390625,291.1874694824219,1.0,0.4885945916175842,1.0,1.0,0.2990793585777282,1.0,-2.731230497360229,2.072226047515869,0.6590043902397156,1.454087495803833,0.0,0.0,0.0,81.13241577148438,90.0,-9.258602142333984,-0.0,1538.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.9149782061576844,0.2849240601062774,0.256742388010025,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.9990000128746032,0.3892769813537597,0.3530765175819397,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.9445801973342896,0.3097495138645172,0.2168641984462738,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.9831027388572692,0.3491759598255157,0.3306981921195984,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.8744663000106812,0.2497521787881851,1.126166820526123,291.1856689453125,291.0260009765625,289.25,286.8080139160156,291.183349609375,297.2589111328125,291.1856689453125,1.0,0.4913038909435272,1.0,1.0,0.2987518608570099,1.0,-2.741568088531494,2.0802457332611084,0.6613224148750305,1.4596415758132937,0.0,0.0,0.0,82.71756744384766,108.0,-7.070808410644531,-0.0,1560.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.8875908851623535,0.285787433385849,0.2577740550041199,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.9891314506530762,0.3904285430908203,0.3699488341808319,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.914160966873169,0.3111421465873718,0.2180312722921371,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.95636385679245,0.350668340921402,0.3323716819286346,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.8491989374160767,0.2498307973146438,1.127805471420288,291.1846008300781,291.0260009765625,289.25,286.8243713378906,291.1828918457031,297.2548522949219,291.1845703125,1.0,0.5003237128257751,1.0,1.0,0.2980968356132507,1.0,-2.768483877182007,2.100504398345948,0.6679794192314148,1.4740605354309082,0.0,0.0,0.0,90.2956085205078,126.0,-3.317256450653076,-0.0,1634.8092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.8875908851623535,0.285787433385849,0.2577740550041199,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.9891314506530762,0.3904285430908203,0.3699488341808319,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.914160966873169,0.3111421465873718,0.2180312722921371,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.95636385679245,0.350668340921402,0.3323716819286346,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.8491989374160767,0.2498307973146438,1.127805471420288,291.1846008300781,291.0260009765625,289.25,286.8243713378906,291.1828918457031,297.2548522949219,291.1845703125,1.0,0.5003237128257751,1.0,1.0,0.2980968356132507,1.0,-2.768483877182007,2.100504398345948,0.6679794192314148,1.4740605354309082,0.0,0.0,0.0,90.2956085205078,126.0,-3.317256450653076,-0.0,1634.8092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.8467074632644653,0.2865383625030517,0.2589746117591858,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.9438965916633606,0.3913712203502655,0.3712722957134247,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.8707217574119568,0.3124391734600067,0.2193413227796554,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.9067001938819884,0.3520627319812774,0.3342363834381103,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.8115147948265076,0.2497993260622024,1.130300998687744,291.1807861328125,291.0260009765625,289.25,286.84039306640625,291.17828369140625,297.2493591308594,291.1806335449219,1.0,0.5110370516777039,1.0,1.0,0.2974418401718139,1.0,-2.7783312797546387,2.1090993881225586,0.6692319512367249,1.4804192781448364,0.0,0.0,0.0,104.2289581298828,144.0,-4.871085643768311,-0.0,1715.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.8467074632644653,0.2865383625030517,0.2589746117591858,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.9438965916633606,0.3913712203502655,0.3712722957134247,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.8707217574119568,0.3124391734600067,0.2193413227796554,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.9067001938819884,0.3520627319812774,0.3342363834381103,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.8115147948265076,0.2497993260622024,1.130300998687744,291.1807861328125,291.0260009765625,289.25,286.84039306640625,291.17828369140625,297.2493591308594,291.1806335449219,1.0,0.5110370516777039,1.0,1.0,0.2974418401718139,1.0,-2.7783312797546387,2.1090993881225586,0.6692319512367249,1.4804192781448364,0.0,0.0,0.0,104.2289581298828,144.0,-4.871085643768311,-0.0,1715.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.8150165677070618,0.2872231304645538,0.2601766884326935,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.9014763236045836,0.3926213383674621,0.3729978501796722,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.837378740310669,0.3136876821517944,0.2206647545099258,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.8700148463249207,0.353405237197876,0.3361164927482605,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.7779403924942017,0.2497141361236572,1.1328494548797607,291.1769714355469,291.0260009765625,289.25,286.8558959960937,291.1745300292969,297.2456970214844,291.1768493652344,1.0,0.5228108167648315,1.0,1.0,0.2968193888664245,1.0,-2.788762331008911,2.118015766143799,0.670746386051178,1.4869760274887085,0.0,0.0,0.0,119.9762191772461,147.0,-5.108717441558838,-0.0,1805.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.8150165677070618,0.2872231304645538,0.2601766884326935,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.9014763236045836,0.3926213383674621,0.3729978501796722,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.837378740310669,0.3136876821517944,0.2206647545099258,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.8700148463249207,0.353405237197876,0.3361164927482605,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.7779403924942017,0.2497141361236572,1.1328494548797607,291.1769714355469,291.0260009765625,289.25,286.8558959960937,291.1745300292969,297.2456970214844,291.1768493652344,1.0,0.5228108167648315,1.0,1.0,0.2968193888664245,1.0,-2.788762331008911,2.118015766143799,0.670746386051178,1.4869760274887085,0.0,0.0,0.0,119.9762191772461,147.0,-5.108717441558838,-0.0,1805.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.7968548536300659,0.287861704826355,0.2611480355262756,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.8811846375465393,0.3939911723136902,0.3746767938137054,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.8204188942909241,0.3149040639400482,0.2218197435140609,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.8512848019599915,0.3547089397907257,0.3377633690834045,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.7600013017654419,0.2495922893285751,1.1342973709106443,291.1732177734375,291.0260009765625,289.25,286.87078857421875,291.1705627441406,297.242919921875,291.1730651855469,1.0,0.5305344462394714,1.0,1.0,0.2961969375610351,1.0,-2.797057867050171,2.125464916229248,0.6715929508209229,1.49258553981781,0.0,0.0,0.0,130.77496337890625,150.0,-5.277429580688477,-0.0,1870.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
