time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.7968548536300659,0.287861704826355,0.2611480355262756,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.8811846375465393,0.3939911723136902,0.3746767938137054,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.8204188942909241,0.3149040639400482,0.2218197435140609,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.8512848019599915,0.3547089397907257,0.3377633690834045,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.7600013017654419,0.2495922893285751,1.1342973709106443,291.1732177734375,291.0260009765625,289.25,286.87078857421875,291.1705627441406,297.242919921875,291.1730651855469,1.0,0.5305344462394714,1.0,1.0,0.2961969375610351,1.0,-2.797057867050171,2.125464916229248,0.6715929508209229,1.49258553981781,0.0,0.0,0.0,130.77496337890625,150.0,-5.277429580688477,-0.0,1870.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.7907400131225586,0.2881771624088287,0.261577159166336,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.8746542930603027,0.394700139760971,0.3754908442497253,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.8148187398910522,0.3155107200145721,0.2223554402589798,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.8453441262245178,0.3553556203842163,0.338526964187622,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.7541453838348389,0.249528020620346,1.1347440481185913,291.1712341308594,291.0260009765625,289.25,286.8779602050781,291.16851806640625,297.2417907714844,291.17108154296875,1.0,0.5335394740104675,1.0,1.0,0.2958857119083404,1.0,-2.8006508350372314,2.128812551498413,0.6718383431434631,1.4951238632202148,0.0,0.0,0.0,134.82373046875,150.0,-5.39601993560791,-0.0,1895.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.7858400344848633,0.2884928286075592,0.2619844079017639,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.8694993257522583,0.3954183459281921,0.3762930929660797,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.8102532625198364,0.3161185085773468,0.2228748202323913,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.8406659960746765,0.3560009896755218,0.3392662405967712,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.7494534850120544,0.2494641989469528,1.135082125663757,291.1692810058594,291.0260009765625,289.25,286.8848876953125,291.1665954589844,297.24078369140625,291.16912841796875,1.0,0.5361456871032715,1.0,1.0,0.2955932915210724,1.0,-2.8040239810943604,2.1319613456726074,0.6720625758171082,1.4975095987319946,0.0,0.0,0.0,138.2923583984375,138.0,-5.412054538726807,-0.0,1917.0355224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.7873203754425049,0.2891383767127991,0.2625333666801452,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.8715333938598633,0.396877646446228,0.3776329457759857,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.8121412396430969,0.3173472583293915,0.2237074971199035,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.8425031304359436,0.3572960793972015,0.3404580056667328,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.750130295753479,0.2493471056222915,1.1344237327575684,291.165283203125,291.0260009765625,289.25,286.8980712890625,291.1623229980469,297.2391662597656,291.1651306152344,1.0,0.5359305143356323,1.0,1.0,0.2950084507465362,1.0,-2.807939291000366,2.1363024711608887,0.6716369390487671,1.5009900331497192,0.0,0.0,0.0,137.85208129882812,126.0,-5.632092475891113,-0.0,1921.136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.7873203754425049,0.2891383767127991,0.2625333666801452,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.8715333938598633,0.396877646446228,0.3776329457759857,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.8121412396430969,0.3173472583293915,0.2237074971199035,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.8425031304359436,0.3572960793972015,0.3404580056667328,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.750130295753479,0.2493471056222915,1.1344237327575684,291.165283203125,291.0260009765625,289.25,286.8980712890625,291.1623229980469,297.2391662597656,291.1651306152344,1.0,0.5359305143356323,1.0,1.0,0.2950084507465362,1.0,-2.807939291000366,2.1363024711608887,0.6716369390487671,1.5009900331497192,0.0,0.0,0.0,137.85208129882812,126.0,-5.632092475891113,-0.0,1921.136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.7966563105583191,0.2898278534412384,0.262934535741806,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.8822187781333923,0.3983751833438873,0.3788152933120727,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.8214774131774902,0.3186160624027252,0.2244225889444351,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.8522200584411621,0.3586181700229645,0.3414784073829651,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.7578384280204773,0.2492691278457641,1.133001446723938,291.1609802246094,291.0260009765625,289.25,286.91015625,291.1578369140625,297.2381591796875,291.1607971191406,1.0,0.5326284766197205,1.0,1.0,0.2944236099720001,1.0,-2.810220003128052,2.1395246982574463,0.670695424079895,1.5036836862564087,0.0,0.0,0.0,132.47036743164062,114.0,-5.932721614837647,-0.0,1898.9749755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.7966563105583191,0.2898278534412384,0.262934535741806,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.8822187781333923,0.3983751833438873,0.3788152933120727,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.8214774131774902,0.3186160624027252,0.2244225889444351,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.8522200584411621,0.3586181700229645,0.3414784073829651,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.7578384280204773,0.2492691278457641,1.133001446723938,291.1609802246094,291.0260009765625,289.25,286.91015625,291.1578369140625,297.2381591796875,291.1607971191406,1.0,0.5326284766197205,1.0,1.0,0.2944236099720001,1.0,-2.810220003128052,2.1395246982574463,0.670695424079895,1.5036836862564087,0.0,0.0,0.0,132.47036743164062,114.0,-5.932721614837647,-0.0,1898.9749755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.811630368232727,0.2905604243278503,0.2632724940776825,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.8995099663734436,0.399906188249588,0.3799223601818084,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.8360936045646667,0.3199271857738495,0.2250873297452926,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.8682169318199158,0.3599704802036285,0.3424189686775207,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.7710862159729004,0.2492367178201675,1.1312665939331057,291.15673828125,291.0260009765625,289.25,286.9210510253906,291.15362548828125,297.2376403808594,291.15655517578125,1.0,0.5275086164474487,1.0,1.0,0.2938790619373321,1.0,-2.8118014335632324,2.142157077789306,0.669644296169281,1.5059386491775513,0.0,0.0,0.0,124.32522583007812,102.0,-5.908761978149414,-0.0,1862.4278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.811630368232727,0.2905604243278503,0.2632724940776825,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.8995099663734436,0.399906188249588,0.3799223601818084,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.8360936045646667,0.3199271857738495,0.2250873297452926,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.8682169318199158,0.3599704802036285,0.3424189686775207,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.7710862159729004,0.2492367178201675,1.1312665939331057,291.15673828125,291.0260009765625,289.25,286.9210510253906,291.15362548828125,297.2376403808594,291.15655517578125,1.0,0.5275086164474487,1.0,1.0,0.2938790619373321,1.0,-2.8118014335632324,2.142157077789306,0.669644296169281,1.5059386491775513,0.0,0.0,0.0,124.32522583007812,102.0,-5.908761978149414,-0.0,1862.4278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8307115435600281,0.2913296818733215,0.2635854482650757,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.9249780774116516,0.4014654457569122,0.380994588136673,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8565248847007751,0.3212780058383941,0.2257340103387832,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.8907219171524048,0.3613511323928833,0.3433242440223694,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.7899854779243469,0.2492494285106659,1.1294386386871338,291.1525573730469,291.0260009765625,289.25,286.9305725097656,291.14947509765625,297.23748779296875,291.1523742675781,1.0,0.5213255286216736,1.0,1.0,0.2933345139026642,1.0,-2.8131344318389893,2.144615650177002,0.6685189604759216,1.508075475692749,0.0,0.0,0.0,114.58234405517578,90.0,-5.845961093902588,-0.0,1817.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8307115435600281,0.2913296818733215,0.2635854482650757,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.9249780774116516,0.4014654457569122,0.380994588136673,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8565248847007751,0.3212780058383941,0.2257340103387832,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.8907219171524048,0.3613511323928833,0.3433242440223694,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.7899854779243469,0.2492494285106659,1.1294386386871338,291.1525573730469,291.0260009765625,289.25,286.9305725097656,291.14947509765625,297.23748779296875,291.1523742675781,1.0,0.5213255286216736,1.0,1.0,0.2933345139026642,1.0,-2.8131344318389893,2.144615650177002,0.6685189604759216,1.508075475692749,0.0,0.0,0.0,114.58234405517578,90.0,-5.845961093902588,-0.0,1817.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8424132466316223,0.291725754737854,0.2637385129928589,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.941402554512024,0.4022539556026459,0.3815244436264038,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8695359826087952,0.3219668567180633,0.2260559201240539,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9047386050224304,0.362050861120224,0.3437710404396057,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8017994165420532,0.2492716461420059,1.1285258531570437,291.1504821777344,291.0260009765625,289.25,286.9347839355469,291.1474304199219,297.2375183105469,291.1502990722656,1.0,0.5179741978645325,1.0,1.0,0.2930622398853302,1.0,-2.813782215118408,2.145831823348999,0.6679503321647644,1.5091365575790403,0.0,0.0,0.0,109.32794189453124,90.0,-5.8116774559021,-0.0,1793.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.8562168478965759,0.2921281456947326,0.2638912200927734,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.9593145251274108,0.4030474126338959,0.3820525705814361,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.8848150372505188,0.3226637542247772,0.2263786345720291,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.9222909212112428,0.3627560138702392,0.3442164659500122,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.8150226473808289,0.2493034303188324,1.127625584602356,291.1484680175781,291.0260009765625,289.25,286.9385681152344,291.1455383300781,297.2375793457031,291.1483154296875,1.0,0.5145056843757629,1.0,1.0,0.2928113341331482,1.0,-2.814441680908203,2.1469998359680176,0.667441725730896,1.5101481676101685,0.0,0.0,0.0,103.90508270263672,78.0,-5.676708698272705,-0.0,1768.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8925150036811829,0.2929496765136719,0.2641999125480652,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.9959116578102112,0.4046494364738464,0.3831091523170471,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.925498068332672,0.3240799903869629,0.2270304411649704,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.9660524725914,0.3641811609268188,0.3451087176799774,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.846429705619812,0.2493938356637954,1.1258862018585205,291.1446533203125,291.0260009765625,289.25,286.9449462890625,291.141845703125,297.23785400390625,291.1445007324219,1.0,0.507307767868042,1.0,1.0,0.2923095226287842,1.0,-2.8157007694244385,2.149285316467285,0.6664155721664429,1.5121506452560425,0.0,0.0,0.0,92.72087097167967,81.0,-5.401988506317139,-0.0,1716.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.8925150036811829,0.2929496765136719,0.2641999125480652,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.9959116578102112,0.4046494364738464,0.3831091523170471,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.925498068332672,0.3240799903869629,0.2270304411649704,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.9660524725914,0.3641811609268188,0.3451087176799774,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.846429705619812,0.2493938356637954,1.1258862018585205,291.1446533203125,291.0260009765625,289.25,286.9449462890625,291.141845703125,297.23785400390625,291.1445007324219,1.0,0.507307767868042,1.0,1.0,0.2923095226287842,1.0,-2.8157007694244385,2.149285316467285,0.6664155721664429,1.5121506452560425,0.0,0.0,0.0,92.72087097167967,81.0,-5.401988506317139,-0.0,1716.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.9073482751846312,0.2937407195568084,0.2647868990898132,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9990000128746032,0.4068036079406738,0.3724299669265747,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.9432597756385804,0.3254781663417816,0.2279059141874313,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.9810200929641724,0.3655804395675659,0.3462957143783569,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.8588950634002686,0.2494736313819885,1.125610589981079,291.1401672363281,291.0260009765625,289.25,286.94952392578125,291.1363830566406,297.2399597167969,291.1399230957031,1.0,0.5036987662315369,1.0,1.0,0.2918077111244201,1.0,-2.805920124053955,2.1439247131347656,0.6619953513145447,1.509085178375244,0.0,0.0,0.0,88.84325408935547,84.0,-6.404622554779053,-0.0,1683.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.9073482751846312,0.2937407195568084,0.2647868990898132,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9990000128746032,0.4068036079406738,0.3724299669265747,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.9432597756385804,0.3254781663417816,0.2279059141874313,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.9810200929641724,0.3655804395675659,0.3462957143783569,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.8588950634002686,0.2494736313819885,1.125610589981079,291.1401672363281,291.0260009765625,289.25,286.94952392578125,291.1363830566406,297.2399597167969,291.1399230957031,1.0,0.5036987662315369,1.0,1.0,0.2918077111244201,1.0,-2.805920124053955,2.1439247131347656,0.6619953513145447,1.509085178375244,0.0,0.0,0.0,88.84325408935547,84.0,-6.404622554779053,-0.0,1683.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.9312841296195984,0.2989890277385711,0.2684595286846161,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.9990000128746032,0.415112167596817,0.3527330160140991,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.9668096899986268,0.3315008282661438,0.2312511056661605,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.9986883997917176,0.3716389536857605,0.3507681787014007,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.8789893984794617,0.2545698583126068,1.1423262357711792,291.1429748535156,291.0260009765625,289.25,286.95269775390625,291.146484375,297.2903137207031,291.1433410644531,1.0,0.5030152797698975,1.0,1.0,0.29134601354599,1.0,-2.816036939620972,2.1522669792175293,0.6637700200080872,1.5148509740829468,0.0,0.0,0.0,85.38509368896484,104.0,2.989790439605713,-0.0,1682.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.9312841296195984,0.2989890277385711,0.2684595286846161,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.9990000128746032,0.415112167596817,0.3527330160140991,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.9668096899986268,0.3315008282661438,0.2312511056661605,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.9986883997917176,0.3716389536857605,0.3507681787014007,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.8789893984794617,0.2545698583126068,1.1423262357711792,291.1429748535156,291.0260009765625,289.25,286.95269775390625,291.146484375,297.2903137207031,291.1433410644531,1.0,0.5030152797698975,1.0,1.0,0.29134601354599,1.0,-2.816036939620972,2.1522669792175293,0.6637700200080872,1.5148509740829468,0.0,0.0,0.0,85.38509368896484,104.0,2.989790439605713,-0.0,1682.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9318470358848572,0.3026358783245086,0.2720417082309723,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9990000128746032,0.422720342874527,0.3568847179412842,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9678396582603456,0.3361976146697998,0.2347245663404464,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9990053176879884,0.3764882981777191,0.3554622232913971,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8805921673774719,0.2587243318557739,1.1619775295257568,291.1513977050781,291.0260009765625,289.25,286.9549560546875,291.15936279296875,297.3251037597656,291.15203857421875,1.0,0.5111734867095947,1.0,1.0,0.2908843457698822,1.0,-2.8587775230407715,2.183211088180542,0.6755664348602295,1.535776972770691,0.0,0.0,0.0,87.74927520751953,124.0,10.240407943725586,-0.0,1758.8370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9318470358848572,0.3026358783245086,0.2720417082309723,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9990000128746032,0.422720342874527,0.3568847179412842,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9678396582603456,0.3361976146697998,0.2347245663404464,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9990053176879884,0.3764882981777191,0.3554622232913971,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8805921673774719,0.2587243318557739,1.1619775295257568,291.1513977050781,291.0260009765625,289.25,286.9549560546875,291.15936279296875,297.3251037597656,291.15203857421875,1.0,0.5111734867095947,1.0,1.0,0.2908843457698822,1.0,-2.8587775230407715,2.183211088180542,0.6755664348602295,1.535776972770691,0.0,0.0,0.0,87.74927520751953,124.0,10.240407943725586,-0.0,1758.8370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9229474663734436,0.304111123085022,0.2735289335250854,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.9990000128746032,0.4255462884902954,0.3677883744239807,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.96013081073761,0.3382483124732971,0.2362713366746902,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.9932950735092164,0.3785462975502014,0.357791930437088,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.8738952875137329,0.2605293989181518,1.1708256006240845,291.1568603515625,291.0260009765625,289.25,286.95574951171875,291.1658630371094,297.33502197265625,291.1575927734375,1.0,0.5176288485527039,1.0,1.0,0.2906534969806671,1.0,-2.8889307975769043,2.204756736755371,0.6841742396354675,1.550505518913269,0.0,0.0,0.0,91.0004653930664,124.0,12.656344413757324,-0.0,1822.0482177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.9103822112083436,0.3054375648498535,0.2748928964138031,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.9990000128746032,0.4275449812412262,0.3831373453140259,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.9481858611106871,0.3401617109775543,0.2377355396747589,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.9838300943374634,0.3804671466350555,0.3597791492938995,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.864047110080719,0.2621819972991943,1.1791208982467651,291.1623229980469,291.0260009765625,289.25,286.9563903808594,291.17169189453125,297.34014892578125,291.1630249023437,1.0,0.5253104567527771,1.0,1.0,0.2904007136821747,1.0,-2.9231443405151367,2.229189157485962,0.69395512342453,1.5672084093093872,0.0,0.0,0.0,95.38888549804688,142.0,13.85076141357422,-0.0,1898.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.8745933771133423,0.3077377080917358,0.2774740159511566,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.9830423593521118,0.4293673038482666,0.4067482650279999,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.9078440070152284,0.3436313569545746,0.2405564188957214,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.946925163269043,0.3839545845985412,0.3636105954647064,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.8334159851074219,0.2650398015975952,1.1946848630905151,291.1724853515625,291.0260009765625,289.25,286.9570617675781,291.1786499023437,297.33837890625,291.1727905273437,1.0,0.5418986678123474,1.0,1.0,0.2898951768875122,1.0,-2.982219696044922,2.271559000015259,0.7106609344482422,1.5967590808868408,0.0,0.0,0.0,108.90641784667967,160.0,12.506573677062988,-0.0,2064.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.8745933771133423,0.3077377080917358,0.2774740159511566,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.9830423593521118,0.4293673038482666,0.4067482650279999,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.9078440070152284,0.3436313569545746,0.2405564188957214,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.946925163269043,0.3839545845985412,0.3636105954647064,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.8334159851074219,0.2650398015975952,1.1946848630905151,291.1724853515625,291.0260009765625,289.25,286.9570617675781,291.1786499023437,297.33837890625,291.1727905273437,1.0,0.5418986678123474,1.0,1.0,0.2898951768875122,1.0,-2.982219696044922,2.271559000015259,0.7106609344482422,1.5967590808868408,0.0,0.0,0.0,108.90641784667967,160.0,12.506573677062988,-0.0,2064.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8349668383598328,0.3096562623977661,0.2799221575260162,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.93487811088562,0.4312832951545715,0.4090677499771118,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8653389811515808,0.3466843664646148,0.2432547807693481,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8980070948600769,0.3870284259319305,0.3672800958156585,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.7965801954269409,0.2673469185829162,1.208853840827942,291.1759338378906,291.0260009765625,289.25,286.95709228515625,291.1794738769531,297.33526611328125,291.1761474609375,1.0,0.5575162768363953,1.0,1.0,0.2893896400928497,1.0,-3.0117950439453125,2.2935359477996826,0.7182592153549194,1.612379550933838,0.0,0.0,0.0,127.92975616455078,178.0,6.732923984527588,-0.0,2214.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8349668383598328,0.3096562623977661,0.2799221575260162,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.93487811088562,0.4312832951545715,0.4090677499771118,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8653389811515808,0.3466843664646148,0.2432547807693481,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8980070948600769,0.3870284259319305,0.3672800958156585,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.7965801954269409,0.2673469185829162,1.208853840827942,291.1759338378906,291.0260009765625,289.25,286.95709228515625,291.1794738769531,297.33526611328125,291.1761474609375,1.0,0.5575162768363953,1.0,1.0,0.2893896400928497,1.0,-3.0117950439453125,2.2935359477996826,0.7182592153549194,1.612379550933838,0.0,0.0,0.0,127.92975616455078,178.0,6.732923984527588,-0.0,2214.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.8067921996116638,0.3113852441310882,0.282173216342926,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.897499680519104,0.433658093214035,0.4119228720664978,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.8362306952476501,0.3495019078254699,0.2457689791917801,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.8658949732780457,0.3898670077323913,0.370701402425766,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.7682976126670837,0.2693080306053161,1.2213174104690552,291.1774597167969,291.0260009765625,289.25,286.9564819335937,291.1794128417969,297.3334655761719,291.1775817871094,1.0,0.5726600885391235,1.0,1.0,0.2887881696224212,1.0,-3.0400538444519043,2.3149263858795166,0.7251273393630981,1.6275416612625122,0.0,0.0,0.0,146.9574737548828,181.0,3.233240127563477,-0.0,2363.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.8067921996116638,0.3113852441310882,0.282173216342926,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.897499680519104,0.433658093214035,0.4119228720664978,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.8362306952476501,0.3495019078254699,0.2457689791917801,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.8658949732780457,0.3898670077323913,0.370701402425766,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.7682976126670837,0.2693080306053161,1.2213174104690552,291.1774597167969,291.0260009765625,289.25,286.9564819335937,291.1794128417969,297.3334655761719,291.1775817871094,1.0,0.5726600885391235,1.0,1.0,0.2887881696224212,1.0,-3.0400538444519043,2.3149263858795166,0.7251273393630981,1.6275416612625122,0.0,0.0,0.0,146.9574737548828,181.0,3.233240127563477,-0.0,2363.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7912521958351135,0.3129987716674804,0.2840709686279297,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.8802428245544434,0.4361810982227325,0.414725124835968,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.8221588134765625,0.3521584570407867,0.2479767054319381,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.850304901599884,0.3925412893295288,0.3737058937549591,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7544191479682922,0.2710155248641968,1.2313792705535889,291.1777038574219,291.0260009765625,289.25,286.95538330078125,291.178466796875,297.3315124511719,291.1777648925781,1.0,0.582857072353363,1.0,1.0,0.2881866991519928,1.0,-3.064071655273437,2.333401679992676,0.7306699156761169,1.640783667564392,0.0,0.0,0.0,159.5988006591797,184.0,0.9318614602088928,-0.0,2473.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7912521958351135,0.3129987716674804,0.2840709686279297,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.8802428245544434,0.4361810982227325,0.414725124835968,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.8221588134765625,0.3521584570407867,0.2479767054319381,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.850304901599884,0.3925412893295288,0.3737058937549591,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7544191479682922,0.2710155248641968,1.2313792705535889,291.1777038574219,291.0260009765625,289.25,286.95538330078125,291.178466796875,297.3315124511719,291.1777648925781,1.0,0.582857072353363,1.0,1.0,0.2881866991519928,1.0,-3.064071655273437,2.333401679992676,0.7306699156761169,1.640783667564392,0.0,0.0,0.0,159.5988006591797,184.0,0.9318614602088928,-0.0,2473.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.786383330821991,0.3137848973274231,0.2849354147911072,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.8749553561210632,0.4374628961086273,0.4160883724689483,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.8178105354309082,0.3534497916698456,0.2490031272172927,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.8455991744995117,0.3938390612602234,0.3751012682914734,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.7501810789108276,0.2718028128147125,1.2357720136642456,291.1773681640625,291.0260009765625,289.25,286.9546203613281,291.1777648925781,297.3304443359375,291.17742919921875,1.0,0.5869011878967285,1.0,1.0,0.2878859639167785,1.0,-3.0749435424804688,2.341860055923462,0.7330835461616516,1.646864414215088,0.0,0.0,0.0,164.24795532226562,184.0,0.0566515661776065,-0.0,2518.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.7826429605484009,0.3145621716976166,0.285764068365097,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.8709459900856018,0.4387484788894653,0.4174301922321319,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.81447434425354,0.3547232747077942,0.2499949783086776,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.8420472741127014,0.3951174020767212,0.3764483630657196,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.7469495534896851,0.2725561857223511,1.2398650646209717,291.1768798828125,291.0260009765625,289.25,286.95379638671875,291.1769104003906,297.329345703125,291.1768798828125,1.0,0.5904500484466553,1.0,1.0,0.2875821590423584,1.0,-3.0852866172790527,2.3499648571014404,0.7353217601776123,1.652707815170288,0.0,0.0,0.0,168.167724609375,172.0,-0.6714679002761841,-0.0,2559.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.7850016355514526,0.3161068558692932,0.2871117889881134,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.8738189339637756,0.4413206577301025,0.4198076426982879,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.8173215389251709,0.357234925031662,0.2517199516296386,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.8448003530502319,0.3976323306560516,0.378786951303482,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.749138593673706,0.2739868462085724,1.2461949586868286,291.1752624511719,291.0260009765625,289.25,286.9518127441406,291.1745300292969,297.3270568847656,291.1752319335937,1.0,0.5921001434326172,1.0,1.0,0.2869745790958404,1.0,-3.1022658348083496,2.363604784011841,0.7386611700057983,1.6626944541931152,0.0,0.0,0.0,168.00950622558594,160.0,-1.9852304458618164,-0.0,2590.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.7850016355514526,0.3161068558692932,0.2871117889881134,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.8738189339637756,0.4413206577301025,0.4198076426982879,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.8173215389251709,0.357234925031662,0.2517199516296386,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.8448003530502319,0.3976323306560516,0.378786951303482,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.749138593673706,0.2739868462085724,1.2461949586868286,291.1752624511719,291.0260009765625,289.25,286.9518127441406,291.1745300292969,297.3270568847656,291.1752319335937,1.0,0.5921001434326172,1.0,1.0,0.2869745790958404,1.0,-3.1022658348083496,2.363604784011841,0.7386611700057983,1.6626944541931152,0.0,0.0,0.0,168.00950622558594,160.0,-1.9852304458618164,-0.0,2590.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.7941210865974426,0.3176681697368622,0.2882753908634186,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.8842179775238037,0.4439006447792053,0.4219880700111389,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.8265225291252136,0.3597334623336792,0.2532797157764435,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.8544184565544128,0.4001243710517883,0.3808927834033966,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.75733882188797,0.275362879037857,1.2512589693069458,291.17291259765625,291.0260009765625,289.25,286.94952392578125,291.1717529296875,297.3249816894531,291.1728820800781,1.0,0.5906872749328613,1.0,1.0,0.2863669991493225,1.0,-3.116783618927002,2.375551223754883,0.7412324547767639,1.6714999675750732,0.0,0.0,0.0,162.58758544921875,148.0,-2.963012218475342,-0.0,2590.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
