time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.7941210865974426,0.3176681697368622,0.2882753908634186,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.8842179775238037,0.4439006447792053,0.4219880700111389,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.8265225291252136,0.3597334623336792,0.2532797157764435,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.8544184565544128,0.4001243710517883,0.3808927834033966,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.75733882188797,0.275362879037857,1.2512589693069458,291.17291259765625,291.0260009765625,289.25,286.94952392578125,291.1717529296875,297.3249816894531,291.1728820800781,1.0,0.5906872749328613,1.0,1.0,0.2863669991493225,1.0,-3.116783618927002,2.375551223754883,0.7412324547767639,1.6714999675750732,0.0,0.0,0.0,162.58758544921875,148.0,-2.963012218475342,-0.0,2590.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.8079895377159119,0.319247841835022,0.2893505990505218,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.9000747203826904,0.4464833736419678,0.4240614771842956,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.840232253074646,0.3622299134731293,0.2547548711299896,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.869261622428894,0.4026054739952087,0.3828755617141723,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.7701081037521362,0.2767102420330047,1.2556458711624146,291.1702880859375,291.0260009765625,289.25,286.9469909667969,291.1689147949219,297.3230895996094,291.17022705078125,1.0,0.5875287055969238,1.0,1.0,0.2857760190963745,1.0,-3.130002021789551,2.3865578174591064,0.7434443235397339,1.6796469688415527,0.0,0.0,0.0,154.30226135253906,136.0,-3.492372274398804,-0.0,2571.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.8079895377159119,0.319247841835022,0.2893505990505218,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.9000747203826904,0.4464833736419678,0.4240614771842956,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.840232253074646,0.3622299134731293,0.2547548711299896,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.869261622428894,0.4026054739952087,0.3828755617141723,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.7701081037521362,0.2767102420330047,1.2556458711624146,291.1702880859375,291.0260009765625,289.25,286.9469909667969,291.1689147949219,297.3230895996094,291.17022705078125,1.0,0.5875287055969238,1.0,1.0,0.2857760190963745,1.0,-3.130002021789551,2.3865578174591064,0.7434443235397339,1.6796469688415527,0.0,0.0,0.0,154.30226135253906,136.0,-3.492372274398804,-0.0,2571.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.8249680399894714,0.3208402693271637,0.2903793454170227,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.9223476648330688,0.4490635991096496,0.4260711967945099,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.8586029410362244,0.3647260665893554,0.2561835646629333,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.8891575336456299,0.4050783216953277,0.384787768125534,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.7872729897499084,0.2780403196811676,1.2596492767333984,291.16748046875,291.0260009765625,289.25,286.9443054199219,291.1659851074219,297.3214111328125,291.1674194335937,1.0,0.5833821892738342,1.0,1.0,0.2851850688457489,1.0,-3.142486095428467,2.3970632553100586,0.7454227805137634,1.6874518394470217,0.0,0.0,0.0,144.40415954589844,124.0,-3.804865837097168,-0.0,2543.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.8249680399894714,0.3208402693271637,0.2903793454170227,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.9223476648330688,0.4490635991096496,0.4260711967945099,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.8586029410362244,0.3647260665893554,0.2561835646629333,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.8891575336456299,0.4050783216953277,0.384787768125534,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.7872729897499084,0.2780403196811676,1.2596492767333984,291.16748046875,291.0260009765625,289.25,286.9443054199219,291.1659851074219,297.3214111328125,291.1674194335937,1.0,0.5833821892738342,1.0,1.0,0.2851850688457489,1.0,-3.142486095428467,2.3970632553100586,0.7454227805137634,1.6874518394470217,0.0,0.0,0.0,144.40415954589844,124.0,-3.804865837097168,-0.0,2543.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.8348190188407898,0.3216390907764435,0.2908827662467956,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.9363489151000975,0.45035120844841,0.4270594716072082,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.8698493838310242,0.365973562002182,0.2568868100643158,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.901106894016266,0.4063113033771515,0.3857260942459106,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.7975918054580688,0.2787002325057983,1.2615572214126587,291.1660461425781,291.0260009765625,289.25,286.9429016113281,291.1644897460937,297.32061767578125,291.1659851074219,1.0,0.5810751914978027,1.0,1.0,0.2848895788192749,1.0,-3.148547649383545,2.402194738388061,0.7463529109954834,1.6912716627120972,0.0,0.0,0.0,139.0775604248047,124.0,-3.909173250198364,-0.0,2526.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.845998227596283,0.3224385678768158,0.2913811206817627,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.9515684247016908,0.4516365826129913,0.4280395209789276,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.8826617002487183,0.3672203421592712,0.2575849890708923,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.915210783481598,0.4075418412685394,0.3866559267044067,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.8090695142745972,0.2793571650981903,1.2634215354919434,291.16461181640625,291.0260009765625,289.25,286.9414978027344,291.1630859375,297.3198547363281,291.16455078125,1.0,0.5786664485931396,1.0,1.0,0.2846080064773559,1.0,-3.154524326324463,2.4072299003601074,0.7472946047782898,1.6950137615203855,0.0,0.0,0.0,133.5890655517578,112.0,-3.92283034324646,-0.0,2508.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.8738833069801331,0.3240376710891723,0.2923663258552551,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.9832857251167296,0.4541995227336883,0.4299797117710113,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.914307177066803,0.36971116065979,0.2589700222015381,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.9509707689285278,0.4099949896335602,0.3884953260421753,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.8344888091087341,0.2806625962257385,1.2670506238937378,291.1618347167969,291.0260009765625,289.25,286.9386901855469,291.1603088378906,297.31842041015625,291.1617431640625,1.0,0.5736356973648071,1.0,1.0,0.2840448915958404,1.0,-3.1662821769714355,2.417165994644165,0.7491163015365601,1.70240581035614,0.0,0.0,0.0,122.27739715576172,115.0,-3.910186052322388,-0.0,2470.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.8738833069801331,0.3240376710891723,0.2923663258552551,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.9832857251167296,0.4541995227336883,0.4299797117710113,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.914307177066803,0.36971116065979,0.2589700222015381,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.9509707689285278,0.4099949896335602,0.3884953260421753,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.8344888091087341,0.2806625962257385,1.2670506238937378,291.1618347167969,291.0260009765625,289.25,286.9386901855469,291.1603088378906,297.31842041015625,291.1617431640625,1.0,0.5736356973648071,1.0,1.0,0.2840448915958404,1.0,-3.1662821769714355,2.417165994644165,0.7491163015365601,1.70240581035614,0.0,0.0,0.0,122.27739715576172,115.0,-3.910186052322388,-0.0,2470.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.8914532661437988,0.3256232440471649,0.2935705780982971,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.998658001422882,0.4567458927631378,0.4320639669895172,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.9358956217765808,0.3721899092197418,0.2605249285697937,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.9707834124565125,0.4124311804771423,0.3905593156814575,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.8499503135681152,0.2819515168666839,1.2717465162277222,291.1591186523437,291.0260009765625,289.25,286.9359130859375,291.1578369140625,297.31695556640625,291.1590881347656,1.0,0.5728530883789062,1.0,1.0,0.2834817767143249,1.0,-3.180244445800781,2.4286603927612305,0.7515840530395508,1.7108224630355835,0.0,0.0,0.0,117.07493591308594,118.0,-3.705116033554077,-0.0,2468.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.8914532661437988,0.3256232440471649,0.2935705780982971,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.998658001422882,0.4567458927631378,0.4320639669895172,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.9358956217765808,0.3721899092197418,0.2605249285697937,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.9707834124565125,0.4124311804771423,0.3905593156814575,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.8499503135681152,0.2819515168666839,1.2717465162277222,291.1591186523437,291.0260009765625,289.25,286.9359130859375,291.1578369140625,297.31695556640625,291.1590881347656,1.0,0.5728530883789062,1.0,1.0,0.2834817767143249,1.0,-3.180244445800781,2.4286603927612305,0.7515840530395508,1.7108224630355835,0.0,0.0,0.0,117.07493591308594,118.0,-3.705116033554077,-0.0,2468.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.896477222442627,0.3271448910236358,0.2949000895023346,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.9990000128746032,0.4594988524913788,0.4294228553771972,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.9424418210983276,0.3746120631694793,0.2621818482875824,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.9761534929275512,0.4148082435131073,0.3927589356899261,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.8543726205825806,0.283179372549057,1.2770795822143557,291.1564636230469,291.0260009765625,289.25,286.9332580566406,291.15496826171875,297.3158569335937,291.1564025878906,1.0,0.5737754106521606,1.0,1.0,0.2829468250274658,1.0,-3.1897082328796387,2.4369215965271,0.7527866959571838,1.71710205078125,0.0,0.0,0.0,116.29901885986328,121.0,-3.821065902709961,-0.0,2483.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.896477222442627,0.3271448910236358,0.2949000895023346,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.9990000128746032,0.4594988524913788,0.4294228553771972,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.9424418210983276,0.3746120631694793,0.2621818482875824,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.9761534929275512,0.4148082435131073,0.3927589356899261,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.8543726205825806,0.283179372549057,1.2770795822143557,291.1564636230469,291.0260009765625,289.25,286.9332580566406,291.15496826171875,297.3158569335937,291.1564025878906,1.0,0.5737754106521606,1.0,1.0,0.2829468250274658,1.0,-3.1897082328796387,2.4369215965271,0.7527866959571838,1.71710205078125,0.0,0.0,0.0,116.29901885986328,121.0,-3.821065902709961,-0.0,2483.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8979410529136658,0.3286266624927521,0.2962297797203064,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9990000128746032,0.4624883830547333,0.429315984249115,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9447852373123168,0.3770003318786621,0.2638434171676636,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9779008030891418,0.4171480536460876,0.3949618935585022,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8556047081947327,0.284368485212326,1.2824207544326782,291.1539001464844,291.0260009765625,289.25,286.9307861328125,291.1527099609375,297.3155517578125,291.15386962890625,1.0,0.5758594870567322,1.0,1.0,0.2824118733406067,1.0,-3.202242612838745,2.447354555130005,0.7548879981040955,1.7247519493103027,0.0,0.0,0.0,116.8055191040039,124.0,-3.52455735206604,-0.0,2510.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8979410529136658,0.3286266624927521,0.2962297797203064,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9990000128746032,0.4624883830547333,0.429315984249115,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9447852373123168,0.3770003318786621,0.2638434171676636,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9779008030891418,0.4171480536460876,0.3949618935585022,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8556047081947327,0.284368485212326,1.2824207544326782,291.1539001464844,291.0260009765625,289.25,286.9307861328125,291.1527099609375,297.3155517578125,291.15386962890625,1.0,0.5758594870567322,1.0,1.0,0.2824118733406067,1.0,-3.202242612838745,2.447354555130005,0.7548879981040955,1.7247519493103027,0.0,0.0,0.0,116.8055191040039,124.0,-3.52455735206604,-0.0,2510.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8979106545448303,0.329355239868164,0.2968922257423401,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9990000128746032,0.4639481008052826,0.4303184747695923,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9450729489326476,0.3781836628913879,0.2646734714508056,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9780333042144777,0.4183055162429809,0.396060973405838,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8555315136909485,0.2849500775337219,1.2850782871246338,291.1528015136719,291.0260009765625,289.25,286.9296569824219,291.1517639160156,297.31524658203125,291.1527709960937,1.0,0.5772368311882019,1.0,1.0,0.2821443974971771,1.0,-3.209758043289185,2.453449249267578,0.7563087940216064,1.7291820049285889,0.0,0.0,0.0,117.35550689697266,124.0,-3.2904176712036133,-0.0,2528.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.8974747061729431,0.3300758600234985,0.2975522577762604,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.9990000128746032,0.4653458893299103,0.4318850040435791,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.9448924660682678,0.3793597519397735,0.2655022144317627,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.9777750372886658,0.4194545447826385,0.3971571624279022,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8550907373428345,0.2855225205421448,1.2877197265625,291.1517944335937,291.0260009765625,289.25,286.9285888671875,291.15093994140625,297.314697265625,291.1517944335937,1.0,0.5787907242774963,1.0,1.0,0.2818897366523742,1.0,-3.217924356460572,2.459965944290161,0.7579584121704102,1.7338910102844238,0.0,0.0,0.0,118.06475830078124,127.0,-3.01939344406128,-0.0,2548.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8956884145736694,0.3314950466156006,0.2988635599613189,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9990000128746032,0.467915415763855,0.4363106787204742,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9434692859649658,0.3816912472248077,0.2671539783477783,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9763644337654114,0.4217283129692077,0.3993383944034576,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8533816933631897,0.2866402864456177,1.2929387092590332,291.1499938964844,291.0260009765625,289.25,286.9267578125,291.1493225097656,297.31280517578125,291.1499938964844,1.0,0.5822965502738953,1.0,1.0,0.2813804149627685,1.0,-3.235705614089966,2.4740207195281982,0.7616846561431885,1.7440102100372314,0.0,0.0,0.0,119.85315704345705,130.0,-2.625967264175415,-0.0,2593.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8956884145736694,0.3314950466156006,0.2988635599613189,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9990000128746032,0.467915415763855,0.4363106787204742,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9434692859649658,0.3816912472248077,0.2671539783477783,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9763644337654114,0.4217283129692077,0.3993383944034576,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8533816933631897,0.2866402864456177,1.2929387092590332,291.1499938964844,291.0260009765625,289.25,286.9267578125,291.1493225097656,297.31280517578125,291.1499938964844,1.0,0.5822965502738953,1.0,1.0,0.2813804149627685,1.0,-3.235705614089966,2.4740207195281982,0.7616846561431885,1.7440102100372314,0.0,0.0,0.0,119.85315704345705,130.0,-2.625967264175415,-0.0,2593.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.8929805755615234,0.3328845202922821,0.3001603782176971,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.9990000128746032,0.4701543748378753,0.442033976316452,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.9409558773040771,0.3839941024780273,0.2687953114509582,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.97401362657547,0.423968493938446,0.4015009105205536,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.8508440256118774,0.2877197563648224,1.2980494499206543,291.14825439453125,291.0260009765625,289.25,286.92529296875,291.14764404296875,297.3097839355469,291.14825439453125,1.0,0.5861956477165222,1.0,1.0,0.2808710932731628,1.0,-3.254850149154663,2.4890482425689697,0.7658019065856934,1.754802107810974,0.0,0.0,0.0,122.0333251953125,133.0,-2.481889247894287,-0.0,2643.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.8929805755615234,0.3328845202922821,0.3001603782176971,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.9990000128746032,0.4701543748378753,0.442033976316452,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.9409558773040771,0.3839941024780273,0.2687953114509582,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.97401362657547,0.423968493938446,0.4015009105205536,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.8508440256118774,0.2877197563648224,1.2980494499206543,291.14825439453125,291.0260009765625,289.25,286.92529296875,291.14764404296875,297.3097839355469,291.14825439453125,1.0,0.5861956477165222,1.0,1.0,0.2808710932731628,1.0,-3.254850149154663,2.4890482425689697,0.7658019065856934,1.754802107810974,0.0,0.0,0.0,122.0333251953125,133.0,-2.481889247894287,-0.0,2643.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8885869383811951,0.3342377543449402,0.3014512062072754,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.9981221556663512,0.4721185266971588,0.446841150522232,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.9364168643951416,0.3862611949443817,0.2704323828220367,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.9698688983917236,0.4261679947376251,0.4036530554294586,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8468097448348999,0.2887534201145172,1.3030880689620972,291.1465148925781,291.0260009765625,289.25,286.9243469238281,291.145751953125,297.3059387207031,291.1465148925781,1.0,0.5902345180511475,1.0,1.0,0.2803806066513061,1.0,-3.2728450298309326,2.503217458724976,0.769627571105957,1.7650679349899292,0.0,0.0,0.0,124.80525207519533,136.0,-2.510535717010498,-0.0,2696.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8885869383811951,0.3342377543449402,0.3014512062072754,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.9981221556663512,0.4721185266971588,0.446841150522232,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.9364168643951416,0.3862611949443817,0.2704323828220367,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.9698688983917236,0.4261679947376251,0.4036530554294586,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8468097448348999,0.2887534201145172,1.3030880689620972,291.1465148925781,291.0260009765625,289.25,286.9243469238281,291.145751953125,297.3059387207031,291.1465148925781,1.0,0.5902345180511475,1.0,1.0,0.2803806066513061,1.0,-3.2728450298309326,2.503217458724976,0.769627571105957,1.7650679349899292,0.0,0.0,0.0,124.80525207519533,136.0,-2.510535717010498,-0.0,2696.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8825303912162781,0.3355473279953003,0.3027293086051941,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9932351112365724,0.4741365313529968,0.4488141536712646,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9298160076141356,0.3884849846363067,0.2720598578453064,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9637631773948668,0.42831951379776,0.4057878255844116,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.841324508190155,0.2897351682186126,1.3080228567123413,291.1443176269531,291.0260009765625,289.25,286.9239501953125,291.143310546875,297.3023681640625,291.144287109375,1.0,0.594068169593811,1.0,1.0,0.2798901200294494,1.0,-3.2871878147125244,2.5148398876190186,0.7723479270935059,1.7735450267791748,0.0,0.0,0.0,128.1254119873047,139.0,-2.961745023727417,-0.0,2744.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8825303912162781,0.3355473279953003,0.3027293086051941,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9932351112365724,0.4741365313529968,0.4488141536712646,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9298160076141356,0.3884849846363067,0.2720598578453064,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9637631773948668,0.42831951379776,0.4057878255844116,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.841324508190155,0.2897351682186126,1.3080228567123413,291.1443176269531,291.0260009765625,289.25,286.9239501953125,291.143310546875,297.3023681640625,291.144287109375,1.0,0.594068169593811,1.0,1.0,0.2798901200294494,1.0,-3.2871878147125244,2.5148398876190186,0.7723479270935059,1.7735450267791748,0.0,0.0,0.0,128.1254119873047,139.0,-2.961745023727417,-0.0,2744.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.8797491192817688,0.3361905813217163,0.3033554255962372,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.9909015893936156,0.4751845002174377,0.44983771443367,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.9267839193344116,0.38958540558815,0.2728635966777801,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.9608697891235352,0.4293819665908813,0.4068400263786316,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.8388088941574097,0.2902125120162964,1.310415506362915,291.1431579589844,291.0260009765625,289.25,286.9239807128906,291.1421203613281,297.3008117675781,291.14312744140625,1.0,0.5959451794624329,1.0,1.0,0.2796448767185211,1.0,-3.294280767440796,2.5206010341644287,0.7736797332763672,1.7777458429336548,0.0,0.0,0.0,129.7412109375,139.0,-3.073145866394043,-0.0,2768.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.8770940899848938,0.3368261456489563,0.3039739727973938,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.9886179566383362,0.4762440025806427,0.450876235961914,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.9238948822021484,0.390678197145462,0.2736614346504211,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.9580551981925964,0.4304354786872864,0.4078830480575561,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.8364068269729614,0.29068124294281,1.312765121459961,291.1420288085937,291.0260009765625,289.25,286.9241943359375,291.1410217285156,297.2993469238281,291.1419982910156,1.0,0.5977998971939087,1.0,1.0,0.279409259557724,1.0,-3.3013129234313965,2.526293992996216,0.7750189304351807,1.7818909883499146,0.0,0.0,0.0,131.33767700195312,142.0,-3.09342098236084,-0.0,2791.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.8720805644989014,0.3380772173404693,0.3051917254924774,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.984139084815979,0.4783724248409271,0.452968418598175,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.918470859527588,0.3928438425064087,0.2752421796321869,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.9526010155677797,0.432518720626831,0.4099452495574951,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.8318619132041931,0.29159677028656,1.3173584938049316,291.1398010253906,291.0260009765625,289.25,286.92510986328125,291.1387939453125,297.2965393066406,291.1397705078125,1.0,0.6014567017555237,1.0,1.0,0.2789379954338074,1.0,-3.3151984214782715,2.537559032440185,0.7776393294334412,1.7900961637496948,0.0,0.0,0.0,134.4971466064453,145.0,-3.087573528289795,-0.0,2838.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.8720805644989014,0.3380772173404693,0.3051917254924774,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.984139084815979,0.4783724248409271,0.452968418598175,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.918470859527588,0.3928438425064087,0.2752421796321869,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.9526010155677797,0.432518720626831,0.4099452495574951,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.8318619132041931,0.29159677028656,1.3173584938049316,291.1398010253906,291.0260009765625,289.25,286.92510986328125,291.1387939453125,297.2965393066406,291.1397705078125,1.0,0.6014567017555237,1.0,1.0,0.2789379954338074,1.0,-3.3151984214782715,2.537559032440185,0.7776393294334412,1.7900961637496948,0.0,0.0,0.0,134.4971466064453,145.0,-3.087573528289795,-0.0,2838.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8673933148384094,0.3393007218837738,0.3063840270042419,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.9797396063804626,0.4804928004741668,0.4550579488277435,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.9134699106216432,0.3949824571609497,0.2768034040927887,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.947342574596405,0.4345695674419403,0.4119760692119598,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8275865912437439,0.2924836575984955,1.3218177556991575,291.1376037597656,291.0260009765625,289.25,286.92681884765625,291.1365661621094,297.2938842773437,291.1375732421875,1.0,0.6050500869750977,1.0,1.0,0.2784667611122131,1.0,-3.3288278579711914,2.5486555099487305,0.7801723480224609,1.7981843948364258,0.0,0.0,0.0,137.6278076171875,148.0,-3.1011250019073486,-0.0,2885.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8673933148384094,0.3393007218837738,0.3063840270042419,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.9797396063804626,0.4804928004741668,0.4550579488277435,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.9134699106216432,0.3949824571609497,0.2768034040927887,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.947342574596405,0.4345695674419403,0.4119760692119598,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8275865912437439,0.2924836575984955,1.3218177556991575,291.1376037597656,291.0260009765625,289.25,286.92681884765625,291.1365661621094,297.2938842773437,291.1375732421875,1.0,0.6050500869750977,1.0,1.0,0.2784667611122131,1.0,-3.3288278579711914,2.5486555099487305,0.7801723480224609,1.7981843948364258,0.0,0.0,0.0,137.6278076171875,148.0,-3.1011250019073486,-0.0,2885.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.8629751205444336,0.3404962122440338,0.3075509369373321,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.9753921627998352,0.4825904965400696,0.4571284353733063,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.9088597297668456,0.3970938920974731,0.278345376253128,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.9422547221183776,0.4365876317024231,0.4139756262302398,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.8235138058662415,0.2933428883552551,1.3261502981185913,291.13543701171875,291.0260009765625,289.25,286.92938232421875,291.13446044921875,297.2912902832031,291.1354064941406,1.0,0.6085858345031738,1.0,1.0,0.2780184745788574,1.0,-3.342191219329834,2.559504985809326,0.7826862931251526,1.8060792684555047,0.0,0.0,0.0,140.7419891357422,151.0,-3.0215775966644287,-0.0,2931.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.8629751205444336,0.3404962122440338,0.3075509369373321,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.9753921627998352,0.4825904965400696,0.4571284353733063,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.9088597297668456,0.3970938920974731,0.278345376253128,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.9422547221183776,0.4365876317024231,0.4139756262302398,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.8235138058662415,0.2933428883552551,1.3261502981185913,291.13543701171875,291.0260009765625,289.25,286.92938232421875,291.13446044921875,297.2912902832031,291.1354064941406,1.0,0.6085858345031738,1.0,1.0,0.2780184745788574,1.0,-3.342191219329834,2.559504985809326,0.7826862931251526,1.8060792684555047,0.0,0.0,0.0,140.7419891357422,151.0,-3.0215775966644287,-0.0,2931.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.8587905764579773,0.3416668176651001,0.3086955547332763,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.9710868000984192,0.4846623539924621,0.4591756761074066,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.9046297669410706,0.3991812467575073,0.2798705399036407,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.937330961227417,0.4385765790939331,0.415947675704956,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.8195958733558655,0.2941784262657165,1.3303757905960083,291.13330078125,291.0260009765625,289.25,286.932861328125,291.13232421875,297.28875732421875,291.1332702636719,1.0,0.6120730042457581,1.0,1.0,0.2775701880455017,1.0,-3.3553173542022705,2.57019567489624,0.785121738910675,1.8138623237609863,0.0,0.0,0.0,143.84852600097656,154.0,-2.9953818321228027,-0.0,2978.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.8587905764579773,0.3416668176651001,0.3086955547332763,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.9710868000984192,0.4846623539924621,0.4591756761074066,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.9046297669410706,0.3991812467575073,0.2798705399036407,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.937330961227417,0.4385765790939331,0.415947675704956,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.8195958733558655,0.2941784262657165,1.3303757905960083,291.13330078125,291.0260009765625,289.25,286.932861328125,291.13232421875,297.28875732421875,291.1332702636719,1.0,0.6120730042457581,1.0,1.0,0.2775701880455017,1.0,-3.3553173542022705,2.57019567489624,0.785121738910675,1.8138623237609863,0.0,0.0,0.0,143.84852600097656,154.0,-2.9953818321228027,-0.0,2978.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.8567782640457153,0.3422420024871826,0.3092588782310486,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.96895033121109,0.4856868982315063,0.4601888954639435,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.902657687664032,0.4002152681350708,0.2806264162063598,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.9349319338798524,0.4395593106746673,0.4169227182865143,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.8176831603050232,0.2945869863033294,1.3324470520019531,291.1322326660156,291.0260009765625,289.25,286.9349670410156,291.1312561035156,297.2874755859375,291.1322021484375,1.0,0.6137980818748474,1.0,1.0,0.2773460447788238,1.0,-3.3617866039276123,2.575478792190552,0.7863077521324158,1.8177101612091064,0.0,0.0,0.0,145.39920043945312,154.0,-3.0013844966888428,-0.0,3001.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
