time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.854814887046814,0.3428101539611816,0.3098160028457641,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.966824233531952,0.4867031574249267,0.4611944854259491,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.9007509350776672,0.4012424945831299,0.2813776433467865,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.9325746893882751,0.4405338764190674,0.4178901314735412,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.8157947063446045,0.2949892878532409,1.334490418434143,291.13116455078125,291.0260009765625,289.25,286.93731689453125,291.1302185058594,297.2862243652344,291.1311340332031,1.0,0.6155106425285339,1.0,1.0,0.2771327197551727,1.0,-3.368190288543701,2.58068585395813,0.7875044345855713,1.8214951753616333,0.0,0.0,0.0,146.9485626220703,157.0,-2.9626314640045166,-0.0,3024.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.8510270714759827,0.3439261019229889,0.3109120726585388,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.9626064300537108,0.4887111783027649,0.4631828963756561,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.8970598578453064,0.4032775163650512,0.2828665673732757,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.9279903769493104,0.4424593150615692,0.4198027551174164,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.8120754361152649,0.2957762479782104,1.3384979963302612,291.1291198730469,291.0260009765625,289.25,286.9428405761719,291.128173828125,297.2837219238281,291.12908935546875,1.0,0.6189001798629761,1.0,1.0,0.2767060399055481,1.0,-3.380811214447021,2.5909714698791504,0.7898398041725159,1.8289730548858645,0.0,0.0,0.0,150.04405212402344,160.0,-2.9110844135284424,-0.0,3069.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.8510270714759827,0.3439261019229889,0.3109120726585388,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.9626064300537108,0.4887111783027649,0.4631828963756561,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.8970598578453064,0.4032775163650512,0.2828665673732757,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.9279903769493104,0.4424593150615692,0.4198027551174164,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.8120754361152649,0.2957762479782104,1.3384979963302612,291.1291198730469,291.0260009765625,289.25,286.9428405761719,291.128173828125,297.2837219238281,291.12908935546875,1.0,0.6189001798629761,1.0,1.0,0.2767060399055481,1.0,-3.380811214447021,2.5909714698791504,0.7898398041725159,1.8289730548858645,0.0,0.0,0.0,150.04405212402344,160.0,-2.9110844135284424,-0.0,3069.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.8474104404449463,0.3450168371200561,0.3119859099388122,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.9584388136863708,0.4906883835792541,0.4651428163051605,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.893522322177887,0.4052883982658386,0.2843389511108398,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.9235863089561462,0.4443555474281311,0.4216881990432739,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.8084073066711426,0.2965420484542846,1.342411756515503,291.12701416015625,291.0260009765625,289.25,286.94952392578125,291.1260681152344,297.28125,291.1269836425781,1.0,0.6222468018531799,1.0,1.0,0.2762793898582458,1.0,-3.393205404281616,2.601106643676758,0.7920986413955688,1.8363447189331048,0.0,0.0,0.0,153.1375732421875,163.0,-2.9280383586883545,-0.0,3115.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.8474104404449463,0.3450168371200561,0.3119859099388122,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.9584388136863708,0.4906883835792541,0.4651428163051605,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.893522322177887,0.4052883982658386,0.2843389511108398,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.9235863089561462,0.4443555474281311,0.4216881990432739,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.8084073066711426,0.2965420484542846,1.342411756515503,291.12701416015625,291.0260009765625,289.25,286.94952392578125,291.1260681152344,297.28125,291.1269836425781,1.0,0.6222468018531799,1.0,1.0,0.2762793898582458,1.0,-3.393205404281616,2.601106643676758,0.7920986413955688,1.8363447189331048,0.0,0.0,0.0,153.1375732421875,163.0,-2.9280383586883545,-0.0,3115.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.8439457416534424,0.3460779190063476,0.3130344152450561,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.9543225169181824,0.4926296770572662,0.4670701920986175,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.8901240825653076,0.4072710871696472,0.2857925295829773,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.9193660020828248,0.4462179839611053,0.4235429763793945,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.8047597408294678,0.2972842454910278,1.3462231159210205,291.1243591308594,291.02801513671875,289.2483825683594,286.9569091796875,291.12286376953125,297.2787780761719,291.1242980957031,1.0,0.6255475282669067,1.0,1.0,0.2758736312389374,1.0,-3.4053475856781006,2.6110079288482666,0.7943397760391235,1.843533635139465,0.0,0.0,0.0,156.2291717529297,166.0,-3.671845436096192,-0.0,3160.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.8439457416534424,0.3460779190063476,0.3130344152450561,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.9543225169181824,0.4926296770572662,0.4670701920986175,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.8901240825653076,0.4072710871696472,0.2857925295829773,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.9193660020828248,0.4462179839611053,0.4235429763793945,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.8047597408294678,0.2972842454910278,1.3462231159210205,291.1243591308594,291.02801513671875,289.2483825683594,286.9569091796875,291.12286376953125,297.2787780761719,291.1242980957031,1.0,0.6255475282669067,1.0,1.0,0.2758736312389374,1.0,-3.4053475856781006,2.6110079288482666,0.7943397760391235,1.843533635139465,0.0,0.0,0.0,156.2291717529297,166.0,-3.671845436096192,-0.0,3160.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.8405975103378296,0.3470997512340545,0.314051479101181,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.9502373933792114,0.4945258796215057,0.4689590036869049,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.8868330717086792,0.409216821193695,0.2872230112552643,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.9153122901916504,0.4480384886264801,0.4253617823123932,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.8011688590049744,0.2979975044727325,1.3499176502227783,291.11981201171875,291.0339050292969,289.2436218261719,286.9645690917969,291.1172180175781,297.2762145996094,291.1196594238281,1.0,0.6288011074066162,1.0,1.0,0.2754679024219513,1.0,-3.417194604873657,2.620706558227539,0.7964881062507629,1.8505840301513672,0.0,0.0,0.0,159.32748413085938,169.0,-5.8153910636901855,-0.0,3205.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.8405975103378296,0.3470997512340545,0.314051479101181,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.9502373933792114,0.4945258796215057,0.4689590036869049,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.8868330717086792,0.409216821193695,0.2872230112552643,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.9153122901916504,0.4480384886264801,0.4253617823123932,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.8011688590049744,0.2979975044727325,1.3499176502227783,291.11981201171875,291.0339050292969,289.2436218261719,286.9645690917969,291.1172180175781,297.2762145996094,291.1196594238281,1.0,0.6288011074066162,1.0,1.0,0.2754679024219513,1.0,-3.417194604873657,2.620706558227539,0.7964881062507629,1.8505840301513672,0.0,0.0,0.0,159.32748413085938,169.0,-5.8153910636901855,-0.0,3205.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.8389541506767273,0.347591757774353,0.3145445585250854,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.9481973648071288,0.4954529106616974,0.4698851406574249,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.8852158784866333,0.4101719260215759,0.2879270315170288,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.9133406281471252,0.4489290714263916,0.4262541830539703,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.799397349357605,0.298340380191803,1.3517093658447266,291.11669921875,291.0382080078125,289.2401733398437,286.96844482421875,291.1134948730469,297.2748413085937,291.11651611328125,1.0,0.6304075717926025,1.0,1.0,0.2752650380134582,1.0,-3.4229767322540283,2.6254589557647705,0.7975178956985474,1.8540436029434204,0.0,0.0,0.0,160.8818359375,169.0,-7.15031099319458,-0.0,3227.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.8373268246650696,0.3480699360370636,0.3150260150432586,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.9461565613746644,0.496364563703537,0.4707976877689361,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.8836137056350708,0.411113977432251,0.2886225283145904,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.9114049673080444,0.4498053193092346,0.4271338880062103,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.797638475894928,0.2986730933189392,1.3534590005874634,291.1131591796875,291.0433654785156,289.2359924316406,286.9723815917969,291.1094665527344,297.2734375,291.1129455566406,1.0,0.6319993138313293,1.0,1.0,0.2750983536243438,1.0,-3.428652763366699,2.6300277709960938,0.7986250519752502,1.857343673706055,0.0,0.0,0.0,162.44036865234375,172.0,-8.384002685546875,-0.0,3249.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.834116518497467,0.3489838540554046,0.3159527480602264,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.9420777559280396,0.4981407225131988,0.4725803732872009,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8804538249969482,0.4129579961299896,0.2899869978427887,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9076524972915648,0.4515136778354645,0.4288537502288818,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.7941583395004272,0.2993068993091583,1.3568252325057983,291.1047668457031,291.0561218261719,289.2257080078125,286.9803771972656,291.0998840332031,297.2704467773437,291.1044616699219,1.0,0.635136067867279,1.0,1.0,0.2747650146484375,1.0,-3.4396705627441406,2.638918399810791,0.8007521033287048,1.86377227306366,0.0,0.0,0.0,165.56851196289062,175.0,-10.99818515777588,-0.0,3293.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.834116518497467,0.3489838540554046,0.3159527480602264,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.9420777559280396,0.4981407225131988,0.4725803732872009,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8804538249969482,0.4129579961299896,0.2899869978427887,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9076524972915648,0.4515136778354645,0.4288537502288818,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.7941583395004272,0.2993068993091583,1.3568252325057983,291.1047668457031,291.0561218261719,289.2257080078125,286.9803771972656,291.0998840332031,297.2704467773437,291.1044616699219,1.0,0.635136067867279,1.0,1.0,0.2747650146484375,1.0,-3.4396705627441406,2.638918399810791,0.8007521033287048,1.86377227306366,0.0,0.0,0.0,165.56851196289062,175.0,-10.99818515777588,-0.0,3293.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8309508562088013,0.3498336374759674,0.3168248236179352,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.9380015730857848,0.4998456239700317,0.4742991626262665,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8773438334465027,0.4147408902645111,0.291311115026474,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.904068112373352,0.4531552791595459,0.4305137693881988,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.790720522403717,0.2998925745487213,1.359988570213318,291.0943298339844,291.0719299316406,289.21295166015625,286.98846435546875,291.0882568359375,297.2672119140625,291.0939636230469,1.0,0.6382023096084595,1.0,1.0,0.2744316458702087,1.0,-3.450181722640991,2.647456169128418,0.8027254939079285,1.86996328830719,0.0,0.0,0.0,168.71043395996094,178.0,-13.708191871643066,-0.0,3336.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8309508562088013,0.3498336374759674,0.3168248236179352,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.9380015730857848,0.4998456239700317,0.4742991626262665,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8773438334465027,0.4147408902645111,0.291311115026474,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.904068112373352,0.4531552791595459,0.4305137693881988,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.790720522403717,0.2998925745487213,1.359988570213318,291.0943298339844,291.0719299316406,289.21295166015625,286.98846435546875,291.0882568359375,297.2672119140625,291.0939636230469,1.0,0.6382023096084595,1.0,1.0,0.2744316458702087,1.0,-3.450181722640991,2.647456169128418,0.8027254939079285,1.86996328830719,0.0,0.0,0.0,168.71043395996094,178.0,-13.708191871643066,-0.0,3336.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.827824056148529,0.3506210148334503,0.3176418542861938,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.9339421987533568,0.501480221748352,0.4759530425071716,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.8742849826812744,0.416463553905487,0.292594164609909,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.9006459712982178,0.4547308385372162,0.4321128726005554,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.7873273491859436,0.3004303574562073,1.3629438877105713,291.0829467773437,291.0904846191406,289.197998046875,286.9966125488281,291.07635498046875,297.2637634277344,291.0825500488281,1.0,0.6411949992179871,1.0,1.0,0.2743118107318878,1.0,-3.4601755142211914,2.6549551486968994,0.805220365524292,1.875236749649048,0.0,0.0,0.0,171.86293029785156,181.0,-15.286416053771973,-0.0,3378.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.827824056148529,0.3506210148334503,0.3176418542861938,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.9339421987533568,0.501480221748352,0.4759530425071716,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.8742849826812744,0.416463553905487,0.292594164609909,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.9006459712982178,0.4547308385372162,0.4321128726005554,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.7873273491859436,0.3004303574562073,1.3629438877105713,291.0829467773437,291.0904846191406,289.197998046875,286.9966125488281,291.07635498046875,297.2637634277344,291.0825500488281,1.0,0.6411949992179871,1.0,1.0,0.2743118107318878,1.0,-3.4601755142211914,2.6549551486968994,0.805220365524292,1.875236749649048,0.0,0.0,0.0,171.86293029785156,181.0,-15.286416053771973,-0.0,3378.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.8247392177581787,0.3513473868370056,0.318405270576477,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9299275875091552,0.5030449032783508,0.4775424301624298,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.8712896108627319,0.41812664270401,0.2938366532325744,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.8972899317741394,0.4562406539916992,0.4336512982845306,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.7839910387992859,0.3009209632873535,1.3656924962997437,291.0703125,291.11151123046875,289.1810302734375,287.0047912597656,291.0628662109375,297.2601013183594,291.0698547363281,1.0,0.644111692905426,1.0,1.0,0.2741919457912445,1.0,-3.469657182693481,2.6620705127716064,0.8075864911079407,1.880245327949524,0.0,0.0,0.0,175.01783752441406,184.0,-17.12507438659668,-0.0,3419.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.8247392177581787,0.3513473868370056,0.318405270576477,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9299275875091552,0.5030449032783508,0.4775424301624298,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.8712896108627319,0.41812664270401,0.2938366532325744,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.8972899317741394,0.4562406539916992,0.4336512982845306,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.7839910387992859,0.3009209632873535,1.3656924962997437,291.0703125,291.11151123046875,289.1810302734375,287.0047912597656,291.0628662109375,297.2601013183594,291.0698547363281,1.0,0.644111692905426,1.0,1.0,0.2741919457912445,1.0,-3.469657182693481,2.6620705127716064,0.8075864911079407,1.880245327949524,0.0,0.0,0.0,175.01783752441406,184.0,-17.12507438659668,-0.0,3419.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.8232064843177795,0.3516853749752044,0.3187652230262756,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.927937388420105,0.5037984251976013,0.4783108234405517,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.8698121905326843,0.4189335107803345,0.294441282749176,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.895629346370697,0.4569684565067291,0.4343958497047424,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7823416590690613,0.3011471033096313,1.3669840097427368,291.0633850097656,291.12286376953125,289.171875,287.00885009765625,291.0555725097656,297.2582092285156,291.0629272460937,1.0,0.6455397009849548,1.0,1.0,0.2741320431232452,1.0,-3.4741909503936768,2.66548228263855,0.808708667755127,1.8826515674591064,0.0,0.0,0.0,176.59625244140625,184.0,-18.093860626220703,-0.0,3439.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.8216797709465027,0.3520094454288482,0.3191125094890594,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.9259623289108276,0.5045357346534729,0.4790639579296112,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8683493733406067,0.4197265803813934,0.2950362861156463,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.8939815163612366,0.4576810598373413,0.4351260364055633,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7807061672210693,0.3013625144958496,1.3682276010513306,291.056640625,291.134765625,289.16229248046875,287.0129089355469,291.04901123046875,297.2562561035156,291.05621337890625,1.0,0.6469499468803406,1.0,1.0,0.2742325961589813,1.0,-3.478604793548584,2.6683149337768555,0.8102898597717285,1.8845083713531487,0.0,0.0,0.0,178.17576599121094,187.0,-18.272705078125,-0.0,3459.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.8186511993408203,0.352617859840393,0.3197702467441559,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.9220808148384094,0.5059625506401062,0.4805241227149963,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.8654801249504089,0.4212728142738342,0.2961976826190948,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.8907380104064941,0.4590613842010498,0.4365430474281311,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.7774889469146729,0.3017624616622925,1.370572209358215,291.0431823730469,291.1499938964844,289.1419982910156,287.02099609375,291.03521728515625,297.2523498535156,291.042724609375,1.0,0.6497139930725098,1.0,1.0,0.2744337618350982,1.0,-3.487074375152588,2.673657178878784,0.8134172558784485,1.8879791498184204,0.0,0.0,0.0,181.32916259765625,190.0,-18.74927520751953,-0.0,3498.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.8186511993408203,0.352617859840393,0.3197702467441559,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.9220808148384094,0.5059625506401062,0.4805241227149963,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.8654801249504089,0.4212728142738342,0.2961976826190948,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.8907380104064941,0.4590613842010498,0.4365430474281311,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.7774889469146729,0.3017624616622925,1.370572209358215,291.0431823730469,291.1499938964844,289.1419982910156,287.02099609375,291.03521728515625,297.2523498535156,291.042724609375,1.0,0.6497139930725098,1.0,1.0,0.2744337618350982,1.0,-3.487074375152588,2.673657178878784,0.8134172558784485,1.8879791498184204,0.0,0.0,0.0,181.32916259765625,190.0,-18.74927520751953,-0.0,3498.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8156450390815735,0.3531723916530609,0.3203811943531036,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9183011054992676,0.5073250532150269,0.4819253087043762,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8626837134361267,0.4227649867534637,0.2973225116729736,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.88756263256073,0.4603813886642456,0.4379047453403473,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7743434309959412,0.3021221756935119,1.372740626335144,291.0287780761719,291.1499938964844,289.120361328125,287.0289306640625,291.02032470703125,297.24835205078125,291.0282897949219,1.0,0.6524075269699097,1.0,1.0,0.2746349275112152,1.0,-3.4950945377349854,2.6786789894104004,0.8164154291152954,1.8912290334701536,0.0,0.0,0.0,184.47645568847656,193.0,-19.80253219604492,-0.0,3536.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8156450390815735,0.3531723916530609,0.3203811943531036,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9183011054992676,0.5073250532150269,0.4819253087043762,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8626837134361267,0.4227649867534637,0.2973225116729736,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.88756263256073,0.4603813886642456,0.4379047453403473,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7743434309959412,0.3021221756935119,1.372740626335144,291.0287780761719,291.1499938964844,289.120361328125,287.0289306640625,291.02032470703125,297.24835205078125,291.0282897949219,1.0,0.6524075269699097,1.0,1.0,0.2746349275112152,1.0,-3.4950945377349854,2.6786789894104004,0.8164154291152954,1.8912290334701536,0.0,0.0,0.0,184.47645568847656,193.0,-19.80253219604492,-0.0,3536.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.8126410841941833,0.3536739349365234,0.3209441602230072,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9146277904510498,0.5086236000061035,0.4832659661769867,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.8599502444267273,0.4242037236690521,0.2984098494052887,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8844464421272278,0.4616415798664093,0.4392098188400268,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.7712628841400146,0.3024429976940155,1.374733805656433,291.0147705078125,291.1499938964844,289.0976257324219,287.0367431640625,291.00665283203125,297.24432373046875,291.0143127441406,1.0,0.6550309062004089,1.0,1.0,0.2751249372959137,1.0,-3.502660036087036,2.68245267868042,0.820207417011261,1.8933279514312744,0.0,0.0,0.0,187.61973571777344,196.0,-19.49520492553711,-0.0,3573.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.8126410841941833,0.3536739349365234,0.3209441602230072,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9146277904510498,0.5086236000061035,0.4832659661769867,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.8599502444267273,0.4242037236690521,0.2984098494052887,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8844464421272278,0.4616415798664093,0.4392098188400268,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.7712628841400146,0.3024429976940155,1.374733805656433,291.0147705078125,291.1499938964844,289.0976257324219,287.0367431640625,291.00665283203125,297.24432373046875,291.0143127441406,1.0,0.6550309062004089,1.0,1.0,0.2751249372959137,1.0,-3.502660036087036,2.68245267868042,0.820207417011261,1.8933279514312744,0.0,0.0,0.0,187.61973571777344,196.0,-19.49520492553711,-0.0,3573.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.8096379637718201,0.3541277647018432,0.3214641809463501,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.911090075969696,0.5098625421524048,0.4845505654811859,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8572902679443359,0.425593614578247,0.299463152885437,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8814013600349426,0.4628461897373199,0.4404624700546264,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.7682586312294006,0.3027294874191284,1.3765714168548584,291.0006408691406,291.1499938964844,289.0740051269531,287.0443420410156,290.9923400878906,297.24029541015625,291.0001525878906,1.0,0.6575878262519836,1.0,1.0,0.2756149768829345,1.0,-3.509815692901612,2.6859021186828613,0.8239133954048157,1.89517879486084,0.0,0.0,0.0,190.75259399414065,199.0,-19.717315673828125,-0.0,3609.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.8096379637718201,0.3541277647018432,0.3214641809463501,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.911090075969696,0.5098625421524048,0.4845505654811859,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8572902679443359,0.425593614578247,0.299463152885437,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8814013600349426,0.4628461897373199,0.4404624700546264,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.7682586312294006,0.3027294874191284,1.3765714168548584,291.0006408691406,291.1499938964844,289.0740051269531,287.0443420410156,290.9923400878906,297.24029541015625,291.0001525878906,1.0,0.6575878262519836,1.0,1.0,0.2756149768829345,1.0,-3.509815692901612,2.6859021186828613,0.8239133954048157,1.89517879486084,0.0,0.0,0.0,190.75259399414065,199.0,-19.717315673828125,-0.0,3609.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.8081297278404236,0.3543362915515899,0.3217082321643829,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.9093736410140992,0.5104593634605408,0.4851720631122589,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.8559845685958862,0.4262698292732239,0.2999771237373352,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.8799026012420654,0.46342733502388,0.4410693943500519,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935302734375,0.7667828798294067,0.3028600513935089,1.3774349689483645,290.9933776855469,291.1499938964844,289.0619201660156,287.0480651855469,290.9849548339844,297.23828125,290.9928894042969,1.0,0.6588428020477295,1.0,1.0,0.2758599817752838,1.0,-3.5132439136505127,2.6875205039978027,0.8257234692573547,1.896022915840149,0.0,0.0,0.0,192.316650390625,199.0,-19.96637916564941,-0.0,3627.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.8066129684448242,0.354532778263092,0.321941614151001,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.907692849636078,0.5110412240028381,0.4857796430587768,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862365722656,0.8546931743621826,0.4269337952136993,0.3004826605319977,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.8784178495407104,0.4639946818351745,0.4416634142398834,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9863586425781,0.765323281288147,0.3029824197292328,1.3782621622085571,290.9861755371094,291.1499938964844,289.0497131347656,287.0517272949219,290.9778747558594,297.2362670898437,290.9857177734375,1.0,0.6600825190544128,1.0,1.0,0.2761668264865875,1.0,-3.516573429107666,2.6888763904571533,0.8276970386505127,1.896620273590088,0.0,0.0,0.0,193.87985229492188,202.0,-19.933473587036133,-0.0,3645.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.8035692572593689,0.3548932671546936,0.322378933429718,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.904451847076416,0.5121638178825378,0.4869559407234192,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.8521571159362793,0.4282282888889313,0.3014702796936035,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.875495195388794,0.4650911390781402,0.4428153038024902,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.7624564170837402,0.303205281496048,1.3798177242279053,290.971923828125,291.1499938964844,289.02496337890625,287.058837890625,290.9635925292969,297.2322998046875,290.9714660644531,1.0,0.662519097328186,1.0,1.0,0.2767804861068725,1.0,-3.5229594707489014,2.691367626190185,0.831591784954071,1.8976304531097408,0.0,0.0,0.0,197.001953125,205.0,-19.9160099029541,-0.0,3679.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.8035692572593689,0.3548932671546936,0.322378933429718,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.904451847076416,0.5121638178825378,0.4869559407234192,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.8521571159362793,0.4282282888889313,0.3014702796936035,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.875495195388794,0.4650911390781402,0.4428153038024902,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.7624564170837402,0.303205281496048,1.3798177242279053,290.971923828125,291.1499938964844,289.02496337890625,287.058837890625,290.9635925292969,297.2322998046875,290.9714660644531,1.0,0.662519097328186,1.0,1.0,0.2767804861068725,1.0,-3.5229594707489014,2.691367626190185,0.831591784954071,1.8976304531097408,0.0,0.0,0.0,197.001953125,205.0,-19.9160099029541,-0.0,3679.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.8005590438842773,0.3552081882953644,0.3227761685848236,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.9013671278953552,0.513228714466095,0.488078773021698,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.8496784567832947,0.429475873708725,0.3024258315563202,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.872630774974823,0.4661341607570648,0.4439176917076111,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.7596560120582581,0.3033981919288635,1.3812413215637207,290.9574890136719,291.1499938964844,289.0,287.065673828125,290.9490966796875,297.22833251953125,290.95703125,1.0,0.664898157119751,1.0,1.0,0.27739417552948,1.0,-3.5289762020111084,2.693597316741944,0.8353790044784546,1.898423671722412,0.0,0.0,0.0,200.118392944336,208.0,-20.064836502075195,-0.0,3713.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.8005590438842773,0.3552081882953644,0.3227761685848236,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.9013671278953552,0.513228714466095,0.488078773021698,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.8496784567832947,0.429475873708725,0.3024258315563202,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.872630774974823,0.4661341607570648,0.4439176917076111,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.7596560120582581,0.3033981919288635,1.3812413215637207,290.9574890136719,291.1499938964844,289.0,287.065673828125,290.9490966796875,297.22833251953125,290.95703125,1.0,0.664898157119751,1.0,1.0,0.27739417552948,1.0,-3.5289762020111084,2.693597316741944,0.8353790044784546,1.898423671722412,0.0,0.0,0.0,200.118392944336,208.0,-20.064836502075195,-0.0,3713.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437561035156,0.7975879907608032,0.3554815053939819,0.3231356143951416,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94366455078125,0.898348867893219,0.5142398476600647,0.4891506433486938,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437255859375,0.8472549915313721,0.4306803047657013,0.3033510148525238,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.8698235750198364,0.4671274721622467,0.4449729025363922,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9438171386719,0.7569210529327393,0.3035641610622406,1.3825432062149048,290.94366455078125,291.1499938964844,288.9750366210937,287.0722045898437,290.9356689453125,297.22442626953125,290.9432067871094,1.0,0.6672230362892151,1.0,1.0,0.2781515419483185,1.0,-3.534646511077881,2.695117712020874,0.8395286798477173,1.8985477685928345,0.0,0.0,0.0,203.22984313964844,211.0,-19.4145736694336,-0.0,3746.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
