time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437561035156,0.7975879907608032,0.3554815053939819,0.3231356143951416,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94366455078125,0.898348867893219,0.5142398476600647,0.4891506433486938,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437255859375,0.8472549915313721,0.4306803047657013,0.3033510148525238,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.8698235750198364,0.4671274721622467,0.4449729025363922,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9438171386719,0.7569210529327393,0.3035641610622406,1.3825432062149048,290.94366455078125,291.1499938964844,288.9750366210937,287.0722045898437,290.9356689453125,297.22442626953125,290.9432067871094,1.0,0.6672230362892151,1.0,1.0,0.2781515419483185,1.0,-3.534646511077881,2.695117712020874,0.8395286798477173,1.8985477685928345,0.0,0.0,0.0,203.22984313964844,211.0,-19.4145736694336,-0.0,3746.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303283691406,0.7946657538414001,0.355718195438385,0.3234618306159973,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93023681640625,0.8953871726989746,0.5152016282081604,0.4901757836341858,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.8448925614356995,0.4318460524082184,0.3042490184307098,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.8670811057090759,0.4680753648281097,0.4459850490093231,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303894042969,0.7542576789855957,0.3037072420120239,1.3837405443191528,290.93023681640625,291.1499938964844,288.9502868652344,287.0783996582031,290.92242431640625,297.2206115722656,290.9297790527344,1.0,0.6694977283477783,1.0,1.0,0.278908908367157,1.0,-3.5400099754333496,2.696404457092285,0.8436055779457092,1.8984735012054443,0.0,0.0,0.0,206.3324737548828,214.0,-18.90047836303711,-0.0,3778.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303283691406,0.7946657538414001,0.355718195438385,0.3234618306159973,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93023681640625,0.8953871726989746,0.5152016282081604,0.4901757836341858,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.8448925614356995,0.4318460524082184,0.3042490184307098,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.8670811057090759,0.4680753648281097,0.4459850490093231,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303894042969,0.7542576789855957,0.3037072420120239,1.3837405443191528,290.93023681640625,291.1499938964844,288.9502868652344,287.0783996582031,290.92242431640625,297.2206115722656,290.9297790527344,1.0,0.6694977283477783,1.0,1.0,0.278908908367157,1.0,-3.5400099754333496,2.696404457092285,0.8436055779457092,1.8984735012054443,0.0,0.0,0.0,206.3324737548828,214.0,-18.90047836303711,-0.0,3778.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237365722656,0.7932227849960327,0.3558229207992553,0.323612779378891,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.92364501953125,0.8939270377159119,0.5156641006469727,0.4906710684299469,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236755371094,0.8437331914901733,0.4324145019054413,0.3046880066394806,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236755371094,0.8657333254814148,0.468532383441925,0.4464752078056335,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237976074219,0.7529521584510803,0.3037706017494201,1.3843024969100952,290.92364501953125,291.1499938964844,288.9380798339844,287.0813293457031,290.9159240722656,297.21875,290.9231872558594,1.0,0.6706170439720154,1.0,1.0,0.2792876064777374,1.0,-3.542581081390381,2.6969685554504395,0.8456125855445862,1.8983733654022217,0.0,0.0,0.0,207.8808441162109,214.0,-18.66600227355957,-0.0,3794.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.7917923331260681,0.3559198379516601,0.323756456375122,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9173583984375,0.8924810290336609,0.5161156058311462,0.4911558032035827,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9173889160156,0.8425881862640381,0.4329745769500732,0.305120974779129,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9173889160156,0.8644013404846191,0.4689793884754181,0.4469557404518127,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.7516639828681946,0.3038294017314911,1.384843111038208,290.9173583984375,291.1499938964844,288.9259948730469,287.0841979980469,290.9100341796875,297.2169189453125,290.9169616699219,1.0,0.6717255115509033,1.0,1.0,0.2797350287437439,1.0,-3.545086145401001,2.6972696781158447,0.8478164672851562,1.8980233669281008,0.0,0.0,0.0,209.4276580810547,217.0,-18.06197166442871,-0.0,3809.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056701660156,0.788976788520813,0.3560943305492401,0.3240252435207367,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.8896385431289673,0.5169897675514221,0.4920969009399414,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056396484375,0.8403469920158386,0.4340734183788299,0.3059712052345276,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.8617910742759705,0.4698471426963806,0.4478908479213714,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9057312011719,0.7491449117660522,0.3039364218711853,1.3858721256256104,290.90557861328125,291.1499938964844,288.9023742675781,287.0896301269531,290.8987731933594,297.2133483886719,290.9052124023437,1.0,0.6739126443862915,1.0,1.0,0.2806298732757568,1.0,-3.549926996231079,2.697717905044556,0.8522090911865234,1.897208452224732,0.0,0.0,0.0,212.5133514404297,220.0,-16.81559944152832,-0.0,3840.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056701660156,0.788976788520813,0.3560943305492401,0.3240252435207367,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.8896385431289673,0.5169897675514221,0.4920969009399414,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056396484375,0.8403469920158386,0.4340734183788299,0.3059712052345276,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.8617910742759705,0.4698471426963806,0.4478908479213714,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9057312011719,0.7491449117660522,0.3039364218711853,1.3858721256256104,290.90557861328125,291.1499938964844,288.9023742675781,287.0896301269531,290.8987731933594,297.2133483886719,290.9052124023437,1.0,0.6739126443862915,1.0,1.0,0.2806298732757568,1.0,-3.549926996231079,2.697717905044556,0.8522090911865234,1.897208452224732,0.0,0.0,0.0,212.5133514404297,220.0,-16.81559944152832,-0.0,3840.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.7862237691879272,0.3562438488006592,0.3242711722850799,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.8868633508682251,0.5178257822990417,0.4930016100406647,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.8381699919700623,0.4351444840431213,0.3068016767501831,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.8592525720596313,0.4706803560256958,0.4487929344177246,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.7467021346092224,0.3040310740470886,1.3868424892425537,290.89459228515625,291.1499938964844,288.879638671875,287.0946655273437,290.8882141113281,297.2099914550781,290.89422607421875,1.0,0.6760625243186951,1.0,1.0,0.2815247476100921,1.0,-3.554562330245972,2.698012351989746,0.8565500378608704,1.8963040113449097,0.0,0.0,0.0,215.58827209472656,223.0,-15.71058750152588,-0.0,3871.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.7862237691879272,0.3562438488006592,0.3242711722850799,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.8868633508682251,0.5178257822990417,0.4930016100406647,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.8381699919700623,0.4351444840431213,0.3068016767501831,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.8592525720596313,0.4706803560256958,0.4487929344177246,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.7467021346092224,0.3040310740470886,1.3868424892425537,290.89459228515625,291.1499938964844,288.879638671875,287.0946655273437,290.8882141113281,297.2099914550781,290.89422607421875,1.0,0.6760625243186951,1.0,1.0,0.2815247476100921,1.0,-3.554562330245972,2.698012351989746,0.8565500378608704,1.8963040113449097,0.0,0.0,0.0,215.58827209472656,223.0,-15.71058750152588,-0.0,3871.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8850402832031,0.7835350632667542,0.3563738167285919,0.3244980573654175,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8849792480469,0.8841561079025269,0.5186294913291931,0.4938744008541107,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.885009765625,0.8360557556152344,0.4361931383609772,0.3076154589653015,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.885009765625,0.8567854762077332,0.4714846014976501,0.4496662318706512,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88507080078125,0.7443342208862305,0.3041175901889801,1.3877702951431274,290.8849792480469,291.1499938964844,288.8580017089844,287.0992736816406,290.8794860839844,297.206787109375,290.8847045898437,1.0,0.6781808733940125,1.0,1.0,0.2825383841991424,1.0,-3.559030532836914,2.6977930068969727,0.8612375855445862,1.894953727722168,0.0,0.0,0.0,218.65370178222656,226.0,-13.905539512634276,-0.0,3900.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8850402832031,0.7835350632667542,0.3563738167285919,0.3244980573654175,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8849792480469,0.8841561079025269,0.5186294913291931,0.4938744008541107,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.885009765625,0.8360557556152344,0.4361931383609772,0.3076154589653015,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.885009765625,0.8567854762077332,0.4714846014976501,0.4496662318706512,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88507080078125,0.7443342208862305,0.3041175901889801,1.3877702951431274,290.8849792480469,291.1499938964844,288.8580017089844,287.0992736816406,290.8794860839844,297.206787109375,290.8847045898437,1.0,0.6781808733940125,1.0,1.0,0.2825383841991424,1.0,-3.559030532836914,2.6977930068969727,0.8612375855445862,1.894953727722168,0.0,0.0,0.0,218.65370178222656,226.0,-13.905539512634276,-0.0,3900.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.876708984375,0.7809181809425354,0.3564904332160949,0.3247115612030029,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87664794921875,0.8815233111381531,0.5194070935249329,0.4947211444377899,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8766784667969,0.8340080380439758,0.437225341796875,0.3084166944026947,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8766784667969,0.8543946743011475,0.4722657799720764,0.4505163729190826,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8767395019531,0.7420445084571838,0.304201066493988,1.388677954673767,290.87664794921875,291.1499938964844,288.83770751953125,287.1034545898437,290.8718566894531,297.2038269042969,290.8764038085937,1.0,0.6802735924720764,1.0,1.0,0.2835520207881927,1.0,-3.563384294509888,2.697469472885132,0.8659148216247559,1.8935545682907104,0.0,0.0,0.0,221.7070770263672,229.0,-12.177376747131348,-0.0,3930.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.876708984375,0.7809181809425354,0.3564904332160949,0.3247115612030029,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87664794921875,0.8815233111381531,0.5194070935249329,0.4947211444377899,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8766784667969,0.8340080380439758,0.437225341796875,0.3084166944026947,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8766784667969,0.8543946743011475,0.4722657799720764,0.4505163729190826,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8767395019531,0.7420445084571838,0.304201066493988,1.388677954673767,290.87664794921875,291.1499938964844,288.83770751953125,287.1034545898437,290.8718566894531,297.2038269042969,290.8764038085937,1.0,0.6802735924720764,1.0,1.0,0.2835520207881927,1.0,-3.563384294509888,2.697469472885132,0.8659148216247559,1.8935545682907104,0.0,0.0,0.0,221.7070770263672,229.0,-12.177376747131348,-0.0,3930.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730163574219,0.779636561870575,0.3565444648265838,0.324814110994339,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729553222656,0.8802343606948853,0.5197867155075073,0.4951354563236236,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729858398437,0.8330081105232239,0.4377359747886657,0.308813214302063,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729553222656,0.8532270789146423,0.4726483821868896,0.4509335458278656,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.873046875,0.7409281730651855,0.3042425811290741,1.389128804206848,290.8729553222656,291.1499938964844,288.828125,287.1053771972656,290.8685302734375,297.2024230957031,290.8727111816406,1.0,0.6813116669654846,1.0,1.0,0.2840588688850403,1.0,-3.5655272006988525,2.697280168533325,0.8682471513748169,1.892844080924988,0.0,0.0,0.0,223.2294769287109,229.0,-11.327017784118652,-0.0,3945.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697509765625,0.7783726453781128,0.3565967082977295,0.3249146342277527,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.8789633512496948,0.5201614499092102,0.4955447912216186,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697509765625,0.8320235013961792,0.4382440149784088,0.3092076480388641,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.8520774841308594,0.4730268120765686,0.4513463675975799,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.7398300766944885,0.3042846620082855,1.3895806074142456,290.8697204589844,291.1499938964844,288.8189697265625,287.107177734375,290.8658447265625,297.2011108398437,290.8695373535156,1.0,0.6823453307151794,1.0,1.0,0.2846107482910156,1.0,-3.567655086517334,2.6969361305236816,0.8707188963890076,1.891986608505249,0.0,0.0,0.0,224.74952697753903,232.0,-10.22193717956543,-0.0,3960.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86688232421875,0.7770780920982361,0.3566502928733825,0.3250179290771484,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8668518066406,0.8776615858078003,0.5205473303794861,0.495966225862503,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8668518066406,0.831016480922699,0.4387708604335785,0.3096162974834442,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8668518066406,0.8509019613265991,0.473417192697525,0.4517720639705658,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.86688232421875,0.738707959651947,0.3043298423290252,1.3900543451309204,290.8668212890625,291.1499938964844,288.8099060058594,287.10894775390625,290.86346435546875,297.19976806640625,290.8666687011719,1.0,0.6834165453910828,1.0,1.0,0.2851846814155578,1.0,-3.569859743118286,2.6965603828430176,0.8732993602752686,1.891080975532532,0.0,0.0,0.0,226.32736206054688,232.0,-9.020588874816896,-0.0,3975.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86456298828125,0.775901734828949,0.3566996455192566,0.3251127898693084,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645324707031,0.8764786124229431,0.5209006071090698,0.4963520765304565,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.86456298828125,0.8301025032997131,0.4392562806606293,0.3099926114082336,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.86456298828125,0.8498351573944092,0.4737752079963684,0.4521624147891998,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645935058594,0.7376901507377625,0.3043732345104217,1.3904975652694702,290.8645324707031,291.1499938964844,288.802001953125,287.1104736328125,290.86163330078125,297.1986389160156,290.8644104003906,1.0,0.6844026446342468,1.0,1.0,0.2857144773006439,1.0,-3.5718934535980225,2.696210622787476,0.8756828308105469,1.8902437686920168,0.0,0.0,0.0,227.7809600830078,220.0,-7.915280818939209,-0.0,3989.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86090087890625,0.779597818851471,0.3568147718906402,0.3250592350959778,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86090087890625,0.8810189962387085,0.5216338038444519,0.4968799352645874,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86090087890625,0.834255039691925,0.4402734339237213,0.3105780184268951,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.86090087890625,0.8540624380111694,0.4745201468467712,0.4527013599872589,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8609313964844,0.7408943772315979,0.304475873708725,1.3901771306991575,290.8608703613281,291.1499938964844,288.7870483398437,287.11328125,290.8587341308594,297.1965026855469,290.8607788085937,1.0,0.6822901964187622,1.0,1.0,0.2868182361125946,1.0,-3.573435544967652,2.693578004837036,0.8798574805259705,1.8872541189193728,0.0,0.0,0.0,223.8389129638672,208.0,-5.797874927520752,-0.0,3969.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86090087890625,0.779597818851471,0.3568147718906402,0.3250592350959778,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86090087890625,0.8810189962387085,0.5216338038444519,0.4968799352645874,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86090087890625,0.834255039691925,0.4402734339237213,0.3105780184268951,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.86090087890625,0.8540624380111694,0.4745201468467712,0.4527013599872589,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8609313964844,0.7408943772315979,0.304475873708725,1.3901771306991575,290.8608703613281,291.1499938964844,288.7870483398437,287.11328125,290.8587341308594,297.1965026855469,290.8607788085937,1.0,0.6822901964187622,1.0,1.0,0.2868182361125946,1.0,-3.573435544967652,2.693578004837036,0.8798574805259705,1.8872541189193728,0.0,0.0,0.0,223.8389129638672,208.0,-5.797874927520752,-0.0,3969.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.7872175574302673,0.3569789230823517,0.3248989582061767,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.890022337436676,0.522390604019165,0.4972721040248871,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.8422950506210327,0.4413274228572845,0.3110722601413727,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.8624686598777771,0.4752914905548095,0.4531071484088897,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.7475404739379883,0.3046251237392425,1.389311909675598,290.8589782714844,291.1499938964844,288.7742919921875,287.1156005859375,290.85791015625,297.1949768066406,290.85894775390625,1.0,0.6782936453819275,1.0,1.0,0.287973552942276,1.0,-3.573756694793701,2.689924716949463,0.8838320970535278,1.8834713697433472,0.0,0.0,0.0,215.9832000732422,196.0,-3.3221020698547363,-0.0,3922.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.7872175574302673,0.3569789230823517,0.3248989582061767,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.890022337436676,0.522390604019165,0.4972721040248871,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.8422950506210327,0.4413274228572845,0.3110722601413727,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.8624686598777771,0.4752914905548095,0.4531071484088897,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.7475404739379883,0.3046251237392425,1.389311909675598,290.8589782714844,291.1499938964844,288.7742919921875,287.1156005859375,290.85791015625,297.1949768066406,290.85894775390625,1.0,0.6782936453819275,1.0,1.0,0.287973552942276,1.0,-3.573756694793701,2.689924716949463,0.8838320970535278,1.8834713697433472,0.0,0.0,0.0,215.9832000732422,196.0,-3.3221020698547363,-0.0,3922.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.7975792288780212,0.3571971654891968,0.32471364736557,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.9021397829055786,0.5231789946556091,0.4976157248020172,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.8532096743583679,0.4424254894256592,0.3115394711494446,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.8739349842071533,0.4760974645614624,0.4534672200679779,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.7567412853240967,0.3048314452171325,1.3883285522460938,290.8590087890625,291.1499938964844,288.7640075683594,287.117431640625,290.85906982421875,297.194091796875,290.8590393066406,1.0,0.6732854843139648,1.0,1.0,0.289128839969635,1.0,-3.573759317398072,2.68604588508606,0.8877133727073669,1.8795006275177,0.0,0.0,0.0,206.1530303955078,184.0,-0.697965681552887,-0.0,3862.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.7975792288780212,0.3571971654891968,0.32471364736557,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.9021397829055786,0.5231789946556091,0.4976157248020172,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.8532096743583679,0.4424254894256592,0.3115394711494446,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.8739349842071533,0.4760974645614624,0.4534672200679779,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.7567412853240967,0.3048314452171325,1.3883285522460938,290.8590087890625,291.1499938964844,288.7640075683594,287.117431640625,290.85906982421875,297.194091796875,290.8590393066406,1.0,0.6732854843139648,1.0,1.0,0.289128839969635,1.0,-3.573759317398072,2.68604588508606,0.8877133727073669,1.8795006275177,0.0,0.0,0.0,206.1530303955078,184.0,-0.697965681552887,-0.0,3862.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598022460937,0.8036461472511292,0.3573260903358459,0.3246224820613861,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598022460937,0.9094590544700624,0.5235857367515564,0.4977818727493286,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598022460937,0.8596871495246887,0.4429913759231567,0.3117720186710357,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598022460937,0.8807129263877869,0.47651407122612,0.4536426365375519,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8597717285156,0.7622424364089966,0.30495685338974,1.387853980064392,290.8598022460937,291.1499938964844,288.75982666015625,287.1181640625,290.8604736328125,297.19384765625,290.85986328125,1.0,0.6705610156059265,1.0,1.0,0.2897064983844757,1.0,-3.5737690925598145,2.6841142177581787,0.8896550536155701,1.8775076866149905,0.0,0.0,0.0,200.80059814453125,184.0,0.674860417842865,-0.0,3829.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8611145019531,0.8101654648780823,0.3574673533439636,0.3245356380939483,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86114501953125,0.9179349541664124,0.5240007042884827,0.497948557138443,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8611145019531,0.866843581199646,0.4435681402683258,0.312006801366806,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8611145019531,0.8881566524505615,0.4769395589828491,0.4538192451000213,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.861083984375,0.7683385014533997,0.3050965666770935,1.3874093294143677,290.86114501953125,291.1499938964844,288.7563781738281,287.1187744140625,290.8624267578125,297.1937255859375,290.8612365722656,1.0,0.6677493453025818,1.0,1.0,0.2902886867523193,1.0,-3.573824882507324,2.6821980476379395,0.8916267156600952,1.8755335807800293,0.0,0.0,0.0,195.2716064453125,172.0,2.1405515670776367,-0.0,3795.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655090332031,0.8241170644760132,0.3577885925769806,0.3243821859359741,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.9377119541168212,0.5248578190803528,0.4982917606830597,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.8833447098731995,0.4447565674781799,0.3124891519546509,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.9051409363746644,0.4778196215629577,0.4541841149330139,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.865478515625,0.7824395298957825,0.3054207265377044,1.3866482973098757,290.86553955078125,291.1499938964844,288.7516174316406,287.1195983886719,290.8681945800781,297.19384765625,290.86572265625,1.0,0.6619523763656616,1.0,1.0,0.2914530634880066,1.0,-3.5741560459136963,2.678510427474976,0.8956457376480103,1.8717304468154907,0.0,0.0,0.0,183.84556579589844,160.0,5.237724304199219,-0.0,3726.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655090332031,0.8241170644760132,0.3577885925769806,0.3243821859359741,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.9377119541168212,0.5248578190803528,0.4982917606830597,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.8833447098731995,0.4447565674781799,0.3124891519546509,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.9051409363746644,0.4778196215629577,0.4541841149330139,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.865478515625,0.7824395298957825,0.3054207265377044,1.3866482973098757,290.86553955078125,291.1499938964844,288.7516174316406,287.1195983886719,290.8681945800781,297.19384765625,290.86572265625,1.0,0.6619523763656616,1.0,1.0,0.2914530634880066,1.0,-3.5741560459136963,2.678510427474976,0.8956457376480103,1.8717304468154907,0.0,0.0,0.0,183.84556579589844,160.0,5.237724304199219,-0.0,3726.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.872314453125,0.840281069278717,0.3581618666648865,0.3242629468441009,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.9599121809005736,0.5257534384727478,0.498657613992691,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8723449707031,0.9030360579490662,0.4459930062294006,0.3129950165748596,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.9271531701087952,0.4787402749061584,0.4545738101005554,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722839355469,0.7993178963661194,0.3058043122291565,1.3860923051834106,290.87237548828125,291.1499938964844,288.75,287.119873046875,290.8764343261719,297.1944274902344,290.8726501464844,1.0,0.6560283303260803,1.0,1.0,0.2926174402236938,1.0,-3.5748608112335205,2.6750760078430176,0.8997846245765686,1.8681416511535645,0.0,0.0,0.0,172.12266540527344,148.0,8.538422584533691,-0.0,3657.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.872314453125,0.840281069278717,0.3581618666648865,0.3242629468441009,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.9599121809005736,0.5257534384727478,0.498657613992691,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8723449707031,0.9030360579490662,0.4459930062294006,0.3129950165748596,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.9271531701087952,0.4787402749061584,0.4545738101005554,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722839355469,0.7993178963661194,0.3058043122291565,1.3860923051834106,290.87237548828125,291.1499938964844,288.75,287.119873046875,290.8764343261719,297.1944274902344,290.8726501464844,1.0,0.6560283303260803,1.0,1.0,0.2926174402236938,1.0,-3.5748608112335205,2.6750760078430176,0.8997846245765686,1.8681416511535645,0.0,0.0,0.0,172.12266540527344,148.0,8.538422584533691,-0.0,3657.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8601625561714172,0.3585862815380096,0.3241829574108124,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9827952980995178,0.5266883373260498,0.4990531802177429,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.928728461265564,0.4472773671150207,0.3135289549827575,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9535059332847596,0.4797021150588989,0.4549950063228607,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.8187432289123535,0.3062458336353302,1.3857630491256714,290.88092041015625,291.1499938964844,288.75,287.119873046875,290.88580322265625,297.1954040527344,290.8812255859375,1.0,0.6500530242919922,1.0,1.0,0.2937373518943786,1.0,-3.575992584228516,2.672081470489502,0.903910994529724,1.8649094104766848,0.0,0.0,0.0,160.24037170410156,151.0,10.969643592834473,-0.0,3587.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8601625561714172,0.3585862815380096,0.3241829574108124,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9827952980995178,0.5266883373260498,0.4990531802177429,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.928728461265564,0.4472773671150207,0.3135289549827575,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9535059332847596,0.4797021150588989,0.4549950063228607,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.8187432289123535,0.3062458336353302,1.3857630491256714,290.88092041015625,291.1499938964844,288.75,287.119873046875,290.88580322265625,297.1954040527344,290.8812255859375,1.0,0.6500530242919922,1.0,1.0,0.2937373518943786,1.0,-3.575992584228516,2.672081470489502,0.903910994529724,1.8649094104766848,0.0,0.0,0.0,160.24037170410156,151.0,10.969643592834473,-0.0,3587.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8899841308594,0.8708418011665344,0.3590424060821533,0.3243851959705353,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900451660156,0.992989420890808,0.5276504755020142,0.4997385740280151,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.9427466988563538,0.4485951066017151,0.3142820596694946,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900451660156,0.966233253479004,0.4806935489177704,0.455708235502243,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.8283080458641052,0.3067342340946197,1.3868969678878784,290.8900451660156,291.1499938964844,288.75,287.119873046875,290.8955078125,297.1966247558594,290.890380859375,1.0,0.6482954621315002,1.0,1.0,0.2948572635650635,1.0,-3.580183506011963,2.671226978302002,0.9089565277099608,1.863081097602844,0.0,0.0,0.0,155.0840301513672,154.0,12.326233863830566,-0.0,3566.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8899841308594,0.8708418011665344,0.3590424060821533,0.3243851959705353,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900451660156,0.992989420890808,0.5276504755020142,0.4997385740280151,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.9427466988563538,0.4485951066017151,0.3142820596694946,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900451660156,0.966233253479004,0.4806935489177704,0.455708235502243,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.8283080458641052,0.3067342340946197,1.3868969678878784,290.8900451660156,291.1499938964844,288.75,287.119873046875,290.8955078125,297.1966247558594,290.890380859375,1.0,0.6482954621315002,1.0,1.0,0.2948572635650635,1.0,-3.580183506011963,2.671226978302002,0.9089565277099608,1.863081097602844,0.0,0.0,0.0,155.0840301513672,154.0,12.326233863830566,-0.0,3566.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.8732834458351135,0.3592680990695953,0.3245463073253631,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.9951608180999756,0.5281305313110352,0.5001452565193176,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9460121989250184,0.4492543637752533,0.3147069215774536,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.9690346717834472,0.4811891913414001,0.4561297297477722,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.8304899334907532,0.3069842755794525,1.3878003358840942,290.8948059082031,291.1499938964844,288.75,287.119873046875,290.90045166015625,297.1971740722656,290.8951721191406,1.0,0.6482294201850891,1.0,1.0,0.2954172492027282,1.0,-3.58297061920166,2.67127537727356,0.9116951823234558,1.8625115156173704,0.0,0.0,0.0,154.1167449951172,154.0,12.78074836730957,-0.0,3567.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994445800781,0.8744390606880188,0.3594903647899627,0.3247285187244415,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995056152344,0.996199905872345,0.5286079049110413,0.5005748867988586,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89947509765625,0.947696089744568,0.4499118626117706,0.3151493966579437,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995056152344,0.9704031944274902,0.4816825985908508,0.4565746486186981,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994140625,0.8315485119819641,0.3072353303432464,1.388830065727234,290.8995056152344,291.1499938964844,288.75,287.119873046875,290.90509033203125,297.1976928710937,290.8998413085937,1.0,0.6485176086425781,1.0,1.0,0.2959325313568115,1.0,-3.586012601852417,2.6716387271881104,0.9143737554550172,1.8622115850448608,0.0,0.0,0.0,153.79429626464844,157.0,12.87501335144043,-0.0,3572.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90496826171875,0.8745260834693909,0.359751433134079,0.3249655961990356,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.905029296875,0.9963550567626952,0.5291755199432373,0.5011104941368103,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.905029296875,0.9481536746025084,0.4506970047950744,0.3156960606575012,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.905029296875,0.970647931098938,0.4822701811790466,0.4571292996406555,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049377441406,0.8316878080368042,0.3075361549854278,1.3901830911636353,290.905029296875,291.1499938964844,288.75,287.119873046875,290.9106140136719,297.1982116699219,290.9053955078125,1.0,0.6492077112197876,1.0,1.0,0.2965508699417114,1.0,-3.589894294738769,2.672240734100342,0.917653501033783,1.861993908882141,0.0,0.0,0.0,154.0395965576172,157.0,12.866485595703123,-0.0,3583.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
