time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086608886719,0.8740360736846924,0.3599224984645843,0.3251306116580963,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.9960023760795592,0.5295508503913879,0.5014749765396118,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.9478034377098083,0.4512182176113128,0.3160665333271026,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.970226228237152,0.4826591908931732,0.4575068056583404,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086303710937,0.8313039541244507,0.3077360987663269,1.39113187789917,290.9087219238281,291.1499938964844,288.75,287.119873046875,290.914306640625,297.19854736328125,290.9090881347656,1.0,0.6498114466667175,1.0,1.0,0.296963095664978,1.0,-3.5925722122192383,2.6727004051208496,0.9198718667030334,1.8619060516357424,0.0,0.0,0.0,154.46923828125,160.0,12.8681640625,-0.0,3593.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9178771972656,0.8714406490325928,0.3603411316871643,0.3255595564842224,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91796875,0.993939220905304,0.5304785370826721,0.5024024248123169,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9179382324219,0.9452651739120485,0.4525140523910522,0.3170070946216583,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9179382324219,0.9676716923713684,0.4836224615573883,0.4584681391716003,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9178466796875,0.829148530960083,0.3082335293292999,1.393619179725647,290.91796875,291.1499938964844,288.75,287.119873046875,290.92352294921875,297.1991882324219,290.9183044433594,1.0,0.6516857147216797,1.0,1.0,0.2979936897754669,1.0,-3.599484205245972,2.673994541168213,0.9254896640777588,1.8617786169052124,0.0,0.0,0.0,156.2270965576172,163.0,12.859294891357422,-0.0,3620.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9178771972656,0.8714406490325928,0.3603411316871643,0.3255595564842224,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91796875,0.993939220905304,0.5304785370826721,0.5024024248123169,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9179382324219,0.9452651739120485,0.4525140523910522,0.3170070946216583,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9179382324219,0.9676716923713684,0.4836224615573883,0.4584681391716003,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9178466796875,0.829148530960083,0.3082335293292999,1.393619179725647,290.91796875,291.1499938964844,288.75,287.119873046875,290.92352294921875,297.1991882324219,290.9183044433594,1.0,0.6516857147216797,1.0,1.0,0.2979936897754669,1.0,-3.599484205245972,2.673994541168213,0.9254896640777588,1.8617786169052124,0.0,0.0,0.0,156.2270965576172,163.0,12.859294891357422,-0.0,3620.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266357421875,0.8677804470062256,0.3607489168643951,0.3260000944137573,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.9908490777015686,0.5313915610313416,0.5033389925956726,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.9413710236549376,0.4538001418113708,0.3179576694965362,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.9638513326644896,0.4845729470252991,0.4594402611255646,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266052246094,0.8260512351989746,0.3087273836135864,1.3961983919143677,290.9266967773437,291.1499938964844,288.75,287.119873046875,290.9319763183594,297.1996765136719,290.9270324707031,1.0,0.6538641452789307,1.0,1.0,0.2989305555820465,1.0,-3.60655689239502,2.6757068634033203,0.930850088596344,1.861977458000183,0.0,0.0,0.0,158.5659637451172,166.0,12.305036544799805,-0.0,3653.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266357421875,0.8677804470062256,0.3607489168643951,0.3260000944137573,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.9908490777015686,0.5313915610313416,0.5033389925956726,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.9413710236549376,0.4538001418113708,0.3179576694965362,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.9638513326644896,0.4845729470252991,0.4594402611255646,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266052246094,0.8260512351989746,0.3087273836135864,1.3961983919143677,290.9266967773437,291.1499938964844,288.75,287.119873046875,290.9319763183594,297.1996765136719,290.9270324707031,1.0,0.6538641452789307,1.0,1.0,0.2989305555820465,1.0,-3.60655689239502,2.6757068634033203,0.930850088596344,1.861977458000183,0.0,0.0,0.0,158.5659637451172,166.0,12.305036544799805,-0.0,3653.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.86365807056427,0.3611466884613037,0.3264431655406952,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351806640625,0.9871673583984376,0.5322847962379456,0.5042709112167358,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351806640625,0.9368131756782532,0.4550760984420776,0.3189103007316589,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351806640625,0.9593539834022522,0.4855101108551025,0.4604122638702392,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.822519063949585,0.3092188537120819,1.398823857307434,290.9351806640625,291.1499938964844,288.75,287.119873046875,290.9403381347656,297.20001220703125,290.9355163574219,1.0,0.6562032103538513,1.0,1.0,0.2998673915863037,1.0,-3.613685131072998,2.6774609088897705,0.9362242221832277,1.8621951341629028,0.0,0.0,0.0,161.22723388671875,169.0,11.95876121520996,-0.0,3687.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.86365807056427,0.3611466884613037,0.3264431655406952,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351806640625,0.9871673583984376,0.5322847962379456,0.5042709112167358,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351806640625,0.9368131756782532,0.4550760984420776,0.3189103007316589,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351806640625,0.9593539834022522,0.4855101108551025,0.4604122638702392,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.822519063949585,0.3092188537120819,1.398823857307434,290.9351806640625,291.1499938964844,288.75,287.119873046875,290.9403381347656,297.20001220703125,290.9355163574219,1.0,0.6562032103538513,1.0,1.0,0.2998673915863037,1.0,-3.613685131072998,2.6774609088897705,0.9362242221832277,1.8621951341629028,0.0,0.0,0.0,161.22723388671875,169.0,11.95876121520996,-0.0,3687.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393310546875,0.8615391850471497,0.3613429367542267,0.3266646564006805,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393920898437,0.9851932525634766,0.5327234864234924,0.504732072353363,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393615722656,0.9344252347946168,0.4557111263275146,0.3193864226341247,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393920898437,0.9569716453552246,0.48597452044487,0.4608968198299408,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393005371094,0.8206844925880432,0.3094647526741028,1.4001489877700806,290.9393920898437,291.1499938964844,288.75,287.119873046875,290.9444885253906,297.2001342773437,290.939697265625,1.0,0.6574054956436157,1.0,1.0,0.3003358244895935,1.0,-3.617256164550781,2.678339719772339,0.9389165043830872,1.862303733825684,0.0,0.0,0.0,162.62725830078125,169.0,11.85187816619873,-0.0,3704.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.8594192266464233,0.3615376949310303,0.326885849237442,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9434509277344,0.9831622838974,0.5331577062606812,0.5051898956298828,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.9320133328437804,0.4563443660736084,0.3198621273040771,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9434509277344,0.954542636871338,0.4864363372325897,0.461380124092102,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.943359375,0.8188333511352539,0.3097109198570251,1.4014805555343628,290.9434509277344,291.1499938964844,288.75,287.119873046875,290.9483337402344,297.20025634765625,290.9437561035156,1.0,0.6586207747459412,1.0,1.0,0.3007608354091644,1.0,-3.620829105377197,2.6793553829193115,0.9414735436439514,1.862552523612976,0.0,0.0,0.0,164.0562286376953,172.0,11.542647361755373,-0.0,3722.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.8552244901657104,0.3619209825992584,0.3273253142833709,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95123291015625,0.9789775609970092,0.5340119004249573,0.5060945153236389,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512023925781,0.9271910786628724,0.4576035737991333,0.3208105266094208,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512023925781,0.9496088027954102,0.4873504340648651,0.4623404145240783,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9511413574219,0.8151140809059143,0.3102031052112579,1.4041554927825928,290.95123291015625,291.1499938964844,288.75,287.119873046875,290.9559631347656,297.20037841796875,290.9515075683594,1.0,0.661074697971344,1.0,1.0,0.3016108572483063,1.0,-3.627960681915283,2.6813864707946777,0.9465740323066713,1.8630831241607664,0.0,0.0,0.0,166.97592163085938,175.0,11.038517951965332,-0.0,3758.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.8552244901657104,0.3619209825992584,0.3273253142833709,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95123291015625,0.9789775609970092,0.5340119004249573,0.5060945153236389,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512023925781,0.9271910786628724,0.4576035737991333,0.3208105266094208,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512023925781,0.9496088027954102,0.4873504340648651,0.4623404145240783,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9511413574219,0.8151140809059143,0.3102031052112579,1.4041554927825928,290.95123291015625,291.1499938964844,288.75,287.119873046875,290.9559631347656,297.20037841796875,290.9515075683594,1.0,0.661074697971344,1.0,1.0,0.3016108572483063,1.0,-3.627960681915283,2.6813864707946777,0.9465740323066713,1.8630831241607664,0.0,0.0,0.0,166.97592163085938,175.0,11.038517951965332,-0.0,3758.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588623046875,0.8511514663696289,0.3622978329658508,0.327760249376297,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588928222656,0.9747004508972168,0.5348502993583679,0.5069854259490967,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588928222656,0.9224738478660583,0.458854615688324,0.3217542767524719,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588928222656,0.9446666836738586,0.4882534742355346,0.463291734457016,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588317871094,0.8114097714424133,0.3106960356235504,1.406840682029724,290.9589233398437,291.1499938964844,288.75,287.119873046875,290.9635314941406,297.200439453125,290.9591979980469,1.0,0.6635423898696899,1.0,1.0,0.3024608790874481,1.0,-3.635066509246826,2.68338394165039,0.9516825675964355,1.863647103309632,0.0,0.0,0.0,169.94400024414062,178.0,10.79494857788086,-0.0,3795.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588623046875,0.8511514663696289,0.3622978329658508,0.327760249376297,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588928222656,0.9747004508972168,0.5348502993583679,0.5069854259490967,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588928222656,0.9224738478660583,0.458854615688324,0.3217542767524719,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588928222656,0.9446666836738586,0.4882534742355346,0.463291734457016,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588317871094,0.8114097714424133,0.3106960356235504,1.406840682029724,290.9589233398437,291.1499938964844,288.75,287.119873046875,290.9635314941406,297.200439453125,290.9591979980469,1.0,0.6635423898696899,1.0,1.0,0.3024608790874481,1.0,-3.635066509246826,2.68338394165039,0.9516825675964355,1.863647103309632,0.0,0.0,0.0,169.94400024414062,178.0,10.79494857788086,-0.0,3795.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.847230851650238,0.3626682460308075,0.3281905055046081,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9661560058594,0.9703824520111084,0.5356736183166504,0.5078631043434143,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9661560058594,0.9179338812828064,0.4600972235202789,0.3226930499076843,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9661560058594,0.9397836327552797,0.4891453087329864,0.4642336666584015,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.8077305555343628,0.3111899793148041,1.4095351696014404,290.9661560058594,291.1499938964844,288.75,287.119873046875,290.97052001953125,297.200439453125,290.9664306640625,1.0,0.6660125255584717,1.0,1.0,0.3032319843769073,1.0,-3.642144918441773,2.68560791015625,0.956536829471588,1.864501357078552,0.0,0.0,0.0,172.937744140625,181.0,10.250242233276367,-0.0,3832.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.847230851650238,0.3626682460308075,0.3281905055046081,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9661560058594,0.9703824520111084,0.5356736183166504,0.5078631043434143,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9661560058594,0.9179338812828064,0.4600972235202789,0.3226930499076843,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9661560058594,0.9397836327552797,0.4891453087329864,0.4642336666584015,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.8077305555343628,0.3111899793148041,1.4095351696014404,290.9661560058594,291.1499938964844,288.75,287.119873046875,290.97052001953125,297.200439453125,290.9664306640625,1.0,0.6660125255584717,1.0,1.0,0.3032319843769073,1.0,-3.642144918441773,2.68560791015625,0.956536829471588,1.864501357078552,0.0,0.0,0.0,172.937744140625,181.0,10.250242233276367,-0.0,3832.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97314453125,0.8434613347053528,0.3630305230617523,0.3286142945289612,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97320556640625,0.966045379638672,0.5364804267883301,0.5087261199951172,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.9136030673980712,0.4613295197486877,0.3236252963542938,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97320556640625,0.934990167617798,0.4900244176387787,0.4651643931865692,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.804068922996521,0.3116839528083801,1.4122331142425537,290.97320556640625,291.1499938964844,288.75,287.119873046875,290.9774475097656,297.20037841796875,290.97344970703125,1.0,0.6684778332710266,1.0,1.0,0.3040031194686889,1.0,-3.649180889129639,2.687802791595459,0.9613780379295348,1.86535120010376,0.0,0.0,0.0,175.9466552734375,184.0,9.930109977722168,-0.0,3869.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97314453125,0.8434613347053528,0.3630305230617523,0.3286142945289612,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97320556640625,0.966045379638672,0.5364804267883301,0.5087261199951172,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.9136030673980712,0.4613295197486877,0.3236252963542938,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97320556640625,0.934990167617798,0.4900244176387787,0.4651643931865692,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.804068922996521,0.3116839528083801,1.4122331142425537,290.97320556640625,291.1499938964844,288.75,287.119873046875,290.9774475097656,297.20037841796875,290.97344970703125,1.0,0.6684778332710266,1.0,1.0,0.3040031194686889,1.0,-3.649180889129639,2.687802791595459,0.9613780379295348,1.86535120010376,0.0,0.0,0.0,175.9466552734375,184.0,9.930109977722168,-0.0,3869.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.8416314721107483,0.3632086813449859,0.3288235962390899,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766845703125,0.9638753533363342,0.5368775725364685,0.5091517567634583,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766845703125,0.9115241169929504,0.4619417488574981,0.3240887224674225,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766845703125,0.9326348900794984,0.4904588460922241,0.4656251668930053,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.8022711873054504,0.311931163072586,1.4135836362838743,290.9766845703125,291.1499938964844,288.75,287.119873046875,290.9808959960937,297.2003479003906,290.9769592285156,1.0,0.6697072982788086,1.0,1.0,0.3043886721134186,1.0,-3.652681827545166,2.68888783454895,0.9637939929962158,1.86575448513031,0.0,0.0,0.0,177.4541473388672,184.0,9.833539962768556,-0.0,3887.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.839836597442627,0.363384872674942,0.3290314078330993,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.961706817150116,0.5372708439826965,0.5095741152763367,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9800109863281,0.9095063209533693,0.4625514149665832,0.3245506286621094,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9800109863281,0.9303105473518372,0.4908894002437591,0.4660828709602356,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.8005020618438721,0.3121786117553711,1.41493558883667,290.98004150390625,291.1499938964844,288.75,287.119873046875,290.98406982421875,297.2002868652344,290.98028564453125,1.0,0.6709345579147339,1.0,1.0,0.3047381937503814,1.0,-3.65617299079895,2.690082550048828,0.9660905599594116,1.866251826286316,0.0,0.0,0.0,178.9630126953125,187.0,9.568116188049316,-0.0,3906.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.8374470472335815,0.3636205792427063,0.3293109834194183,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844055175781,0.9587602615356444,0.5377988219261169,0.51014244556427,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844055175781,0.906861424446106,0.4633757472038269,0.325175791978836,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844055175781,0.92719966173172,0.4914673864841461,0.4666989743709564,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843444824219,0.7981396913528442,0.3125151097774505,1.416775822639465,290.9844055175781,291.1499938964844,288.75,287.119873046875,290.98834228515625,297.2001647949219,290.9846496582031,1.0,0.6725994348526001,1.0,1.0,0.3052135705947876,1.0,-3.660900831222534,2.691706657409668,0.9691940546035768,1.866896271705628,0.0,0.0,0.0,181.017333984375,187.0,9.22835636138916,-0.0,3931.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98638916015625,0.836341917514801,0.3637298941612243,0.3294412195682525,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864501953125,0.957375466823578,0.5380444526672363,0.5104073286056519,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864196777344,0.9056575894355774,0.4637616574764251,0.3254686892032623,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864501953125,0.9257569313049316,0.4917363226413727,0.4669861197471618,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98638916015625,0.7970450520515442,0.3126734793186188,1.4176422357559204,290.9864501953125,291.1499938964844,288.75,287.119873046875,290.9903259277344,297.2001037597656,290.9866943359375,1.0,0.673380970954895,1.0,1.0,0.3054372668266296,1.0,-3.663116455078125,2.692466259002685,0.9706503748893738,1.867180347442627,0.0,0.0,0.0,181.9847869873047,190.0,9.107017517089844,-0.0,3943.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99267578125,0.8329643607139587,0.3640647232532501,0.3298422396183014,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.9530612230300904,0.5387996435165405,0.5112237334251404,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927062988281,0.902069091796875,0.4649588763713836,0.3263780176639557,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.921345055103302,0.4925644099712372,0.467871606349945,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99267578125,0.7936951518058777,0.3131684362888336,1.420351505279541,290.99273681640625,291.1499938964844,288.75,287.119873046875,290.9965209960937,297.1999206542969,290.99298095703125,1.0,0.675814688205719,1.0,1.0,0.3061363101005554,1.0,-3.670000314712525,2.694817066192627,0.975183129310608,1.867987871170044,0.0,0.0,0.0,185.0097503662109,193.0,8.854331016540527,-0.0,3980.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99267578125,0.8329643607139587,0.3640647232532501,0.3298422396183014,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.9530612230300904,0.5387996435165405,0.5112237334251404,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927062988281,0.902069091796875,0.4649588763713836,0.3263780176639557,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.921345055103302,0.4925644099712372,0.467871606349945,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99267578125,0.7936951518058777,0.3131684362888336,1.420351505279541,290.99273681640625,291.1499938964844,288.75,287.119873046875,290.9965209960937,297.1999206542969,290.99298095703125,1.0,0.675814688205719,1.0,1.0,0.3061363101005554,1.0,-3.670000314712525,2.694817066192627,0.975183129310608,1.867987871170044,0.0,0.0,0.0,185.0097503662109,193.0,8.854331016540527,-0.0,3980.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8296945691108704,0.3643894791603088,0.3302349746227264,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9487794041633606,0.5395370125770569,0.5120241641998291,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8986412286758423,0.4661430418491363,0.3272788822650909,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9170977473258972,0.4933758974075317,0.4687419235706329,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.7904521822929382,0.3136629164218902,1.4230616092681885,290.9986267089844,291.1499938964844,288.75,287.119873046875,291.0021667480469,297.1996459960937,290.99884033203125,1.0,0.678235650062561,1.0,1.0,0.3067704737186432,1.0,-3.6768274307250977,2.6973519325256348,0.9794754981994628,1.8689039945602417,0.0,0.0,0.0,188.03659057617188,196.0,8.347356796264648,-0.0,4017.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8296945691108704,0.3643894791603088,0.3302349746227264,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9487794041633606,0.5395370125770569,0.5120241641998291,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8986412286758423,0.4661430418491363,0.3272788822650909,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9170977473258972,0.4933758974075317,0.4687419235706329,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.7904521822929382,0.3136629164218902,1.4230616092681885,290.9986267089844,291.1499938964844,288.75,287.119873046875,291.0021667480469,297.1996459960937,290.99884033203125,1.0,0.678235650062561,1.0,1.0,0.3067704737186432,1.0,-3.6768274307250977,2.6973519325256348,0.9794754981994628,1.8689039945602417,0.0,0.0,0.0,188.03659057617188,196.0,8.347356796264648,-0.0,4017.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.8265185356140137,0.3647018671035766,0.3306171596050262,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.9445394277572632,0.5402538180351257,0.5128057599067688,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.8953158855438232,0.4673111736774444,0.3281691074371338,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.9130309820175172,0.4941689372062683,0.4695952832698822,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.7873124480247498,0.3141559064388275,1.425767183303833,291.0043029785156,291.1499938964844,288.75,287.119873046875,291.0077514648437,297.1993713378906,291.0045166015625,1.0,0.6806415915489197,1.0,1.0,0.3074046075344085,1.0,-3.6835803985595694,2.699845314025879,0.9837352633476256,1.8697421550750728,0.0,0.0,0.0,191.065673828125,199.0,8.041547775268555,-0.0,4053.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.8265185356140137,0.3647018671035766,0.3306171596050262,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.9445394277572632,0.5402538180351257,0.5128057599067688,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.8953158855438232,0.4673111736774444,0.3281691074371338,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.9130309820175172,0.4941689372062683,0.4695952832698822,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.7873124480247498,0.3141559064388275,1.425767183303833,291.0043029785156,291.1499938964844,288.75,287.119873046875,291.0077514648437,297.1993713378906,291.0045166015625,1.0,0.6806415915489197,1.0,1.0,0.3074046075344085,1.0,-3.6835803985595694,2.699845314025879,0.9837352633476256,1.8697421550750728,0.0,0.0,0.0,191.065673828125,199.0,8.041547775268555,-0.0,4053.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.8249632120132446,0.3648538291454315,0.3308044373989105,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.942440629005432,0.5406048893928528,0.5131897330284119,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.8936923146247864,0.4678894877433777,0.3286102414131164,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.911072552204132,0.4945590496063232,0.4700159430503845,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.7857818007469177,0.3144020140171051,1.4271183013916016,291.0071105957031,291.1499938964844,288.75,287.119873046875,291.0105285644531,297.1991882324219,291.00732421875,1.0,0.6818389892578125,1.0,1.0,0.3077217042446136,1.0,-3.6869304180145264,2.701072931289673,0.9858574867248536,1.870139956474304,0.0,0.0,0.0,192.5806121826172,199.0,7.947906017303467,-0.0,4072.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.8234280943870544,0.3650029897689819,0.3309894204139709,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.9403586387634276,0.5409513115882874,0.5135695338249207,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.8920948505401611,0.4684639871120453,0.3290489017963409,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.9091676473617554,0.4949451684951782,0.4704329967498779,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.7842773199081421,0.3146477937698364,1.4284685850143433,291.0097961425781,291.1499938964844,288.75,287.119873046875,291.0130615234375,297.19903564453125,291.010009765625,1.0,0.6830328106880188,1.0,1.0,0.3080094754695892,1.0,-3.690263748168945,2.7023820877075195,0.9878815412521362,1.8706247806549072,0.0,0.0,0.0,194.0959014892578,202.0,7.7246832847595215,-0.0,4090.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.8204103112220764,0.3652918338775635,0.3313512802124023,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.936248540878296,0.5416290163993835,0.5143153071403503,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.8889745473861694,0.4696001708507538,0.3299176692962646,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.90552419424057,0.4957042038440704,0.4712550640106201,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.7813436985015869,0.3151378333568573,1.4311634302139282,291.0149841308594,291.1499938964844,288.75,287.119873046875,291.01812744140625,297.1986389160156,291.01519775390625,1.0,0.6854091286659241,1.0,1.0,0.3085850775241852,1.0,-3.69687294960022,2.7049684524536133,0.9919044971466064,1.87159276008606,0.0,0.0,0.0,197.12814331054688,205.0,7.360730171203613,-0.0,4127.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.8204103112220764,0.3652918338775635,0.3313512802124023,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.936248540878296,0.5416290163993835,0.5143153071403503,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.8889745473861694,0.4696001708507538,0.3299176692962646,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.90552419424057,0.4957042038440704,0.4712550640106201,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.7813436985015869,0.3151378333568573,1.4311634302139282,291.0149841308594,291.1499938964844,288.75,287.119873046875,291.01812744140625,297.1986389160156,291.01519775390625,1.0,0.6854091286659241,1.0,1.0,0.3085850775241852,1.0,-3.69687294960022,2.7049684524536133,0.9919044971466064,1.87159276008606,0.0,0.0,0.0,197.12814331054688,205.0,7.360730171203613,-0.0,4127.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8174518942832947,0.3655674159526825,0.3317013084888458,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.9322192072868348,0.5422852635383606,0.5150409936904907,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.8859507441520691,0.4707177877426147,0.3307736814022064,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.902112364768982,0.4964446723461151,0.4720597565174103,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.7785086035728455,0.3156258463859558,1.4338494539260864,291.02008056640625,291.1499938964844,288.75,287.119873046875,291.0231628417969,297.1982421875,291.0202941894531,1.0,0.687768816947937,1.0,1.0,0.3091606795787811,1.0,-3.703397035598755,2.707486867904663,0.995910108089447,1.8725473880767824,0.0,0.0,0.0,200.1616058349609,208.0,7.183097839355469,-0.0,4164.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8174518942832947,0.3655674159526825,0.3317013084888458,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.9322192072868348,0.5422852635383606,0.5150409936904907,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.8859507441520691,0.4707177877426147,0.3307736814022064,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.902112364768982,0.4964446723461151,0.4720597565174103,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.7785086035728455,0.3156258463859558,1.4338494539260864,291.02008056640625,291.1499938964844,288.75,287.119873046875,291.0231628417969,297.1982421875,291.0202941894531,1.0,0.687768816947937,1.0,1.0,0.3091606795787811,1.0,-3.703397035598755,2.707486867904663,0.995910108089447,1.8725473880767824,0.0,0.0,0.0,200.1616058349609,208.0,7.183097839355469,-0.0,4164.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8145397305488586,0.3658297657966614,0.3320399224758148,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.928281307220459,0.5429203510284424,0.5157473087310791,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.883019745349884,0.4718164205551147,0.3316169381141662,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8988394737243652,0.4971668124198913,0.4728476405143738,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.7757686376571655,0.3161117434501648,1.4365273714065552,291.02490234375,291.1499938964844,288.75,287.119873046875,291.0278015136719,297.19781494140625,291.02508544921875,1.0,0.6901122331619263,1.0,1.0,0.309684544801712,1.0,-3.7098388671875,2.710113763809204,0.9997251629829408,1.873658537864685,0.0,0.0,0.0,203.1958465576172,211.0,6.808488368988037,-0.0,4201.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8145397305488586,0.3658297657966614,0.3320399224758148,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.928281307220459,0.5429203510284424,0.5157473087310791,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.883019745349884,0.4718164205551147,0.3316169381141662,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8988394737243652,0.4971668124198913,0.4728476405143738,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.7757686376571655,0.3161117434501648,1.4365273714065552,291.02490234375,291.1499938964844,288.75,287.119873046875,291.0278015136719,297.19781494140625,291.02508544921875,1.0,0.6901122331619263,1.0,1.0,0.309684544801712,1.0,-3.7098388671875,2.710113763809204,0.9997251629829408,1.873658537864685,0.0,0.0,0.0,203.1958465576172,211.0,6.808488368988037,-0.0,4201.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8116582632064819,0.366076797246933,0.3323650360107422,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9244420528411864,0.5435317754745483,0.5164316296577454,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.880174994468689,0.472893089056015,0.3324452042579651,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8956519365310669,0.4978683292865753,0.4736163914203644,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.773118793964386,0.3165948092937469,1.439192771911621,291.0295715332031,291.1499938964844,288.75,287.119873046875,291.03240966796875,297.19732666015625,291.0297546386719,1.0,0.6924376487731934,1.0,1.0,0.3102084398269653,1.0,-3.716182231903076,2.7126669883728027,1.003515124320984,1.874772906303405,0.0,0.0,0.0,206.23179626464844,214.0,6.598979949951172,-0.0,4237.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
