time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8116582632064819,0.366076797246933,0.3323650360107422,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9244420528411864,0.5435317754745483,0.5164316296577454,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.880174994468689,0.472893089056015,0.3324452042579651,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8956519365310669,0.4978683292865753,0.4736163914203644,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.773118793964386,0.3165948092937469,1.439192771911621,291.0295715332031,291.1499938964844,288.75,287.119873046875,291.03240966796875,297.19732666015625,291.0297546386719,1.0,0.6924376487731934,1.0,1.0,0.3102084398269653,1.0,-3.716182231903076,2.7126669883728027,1.003515124320984,1.874772906303405,0.0,0.0,0.0,206.23179626464844,214.0,6.598979949951172,-0.0,4237.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8102298974990845,0.3661946952342987,0.332522302865982,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.922569215297699,0.5438283681869507,0.5167649984359741,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8787893056869507,0.4734228253364563,0.332853227853775,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8940950632095337,0.4982112646102905,0.4739931225776672,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7718318104743958,0.3168356120586395,1.4405211210250854,291.03192138671875,291.1499938964844,288.75,287.119873046875,291.03472900390625,297.19708251953125,291.0321044921875,1.0,0.6935930848121643,1.0,1.0,0.3104703724384308,1.0,-3.719315528869629,2.71390438079834,1.00541090965271,1.8753818273544312,0.0,0.0,0.0,207.7495880126953,214.0,6.55729341506958,-0.0,4255.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8088037371635437,0.3663090467453003,0.3326766788959503,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9207241535186768,0.5441195368766785,0.5170935392379761,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8774232268333435,0.4739473462104797,0.3332578539848327,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8925579786300659,0.4985494911670685,0.4743657410144806,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.770565390586853,0.3170757889747619,1.4418474435806274,291.0341491699219,291.1499938964844,288.75,287.119873046875,291.036865234375,297.1968078613281,291.0343322753906,1.0,0.6947444677352905,1.0,1.0,0.3107084035873413,1.0,-3.7224276065826416,2.7152040004730225,1.0072236061096191,1.8760578632354736,0.0,0.0,0.0,209.26773071289065,217.0,6.401760578155518,-0.0,4273.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.8066341876983643,0.366475373506546,0.3329049348831177,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.9179725050926208,0.5445507764816284,0.5175825953483582,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8753806948661804,0.4747335016727447,0.3338654637336731,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8902561664581299,0.4990536868572235,0.4749231338500976,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.7686768770217896,0.3174391090869903,1.4438570737838743,291.0374450683594,291.1499938964844,288.75,287.119873046875,291.04010009765625,297.1964111328125,291.0376281738281,1.0,0.696486234664917,1.0,1.0,0.3110702037811279,1.0,-3.7271111011505127,2.7171549797058105,1.009956121444702,1.8770607709884644,0.0,0.0,0.0,211.5762939453125,217.0,6.179136276245117,-0.0,4301.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.80594801902771,0.3665260076522827,0.3329753875732422,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.9171178340911864,0.544684112071991,0.5177344679832458,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.8747443556785583,0.4749789834022522,0.3340554535388946,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.889538049697876,0.4992104470729828,0.4750968813896179,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.7680897116661072,0.3175534307956695,1.4444900751113892,291.0384826660156,291.1499938964844,288.75,287.119873046875,291.0411071777344,297.1962585449219,291.03863525390625,1.0,0.6970340609550476,1.0,1.0,0.3111844658851623,1.0,-3.7285778522491455,2.7177622318267822,1.0108157396316528,1.87737238407135,0.0,0.0,0.0,212.3055419921875,220.0,6.127537727355957,-0.0,4310.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8031060099601746,0.3667269051074981,0.3332598507404327,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9136342406272888,0.5452240705490112,0.5183525085449219,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8721354007720947,0.4759860634803772,0.3348362743854522,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8865904211997986,0.4998500049114227,0.4758081436157226,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.7656897902488708,0.3180276751518249,1.4471181631088257,291.0427551269531,291.1499938964844,288.75,287.119873046875,291.0452880859375,297.1956787109375,291.0429077148437,1.0,0.6993047595024109,1.0,1.0,0.3116605281829834,1.0,-3.734622001647949,2.720243215560913,1.014378786087036,1.878640055656433,0.0,0.0,0.0,215.344482421875,223.0,5.981432914733887,-0.0,4346.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8031060099601746,0.3667269051074981,0.3332598507404327,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9136342406272888,0.5452240705490112,0.5183525085449219,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8721354007720947,0.4759860634803772,0.3348362743854522,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8865904211997986,0.4998500049114227,0.4758081436157226,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.7656897902488708,0.3180276751518249,1.4471181631088257,291.0427551269531,291.1499938964844,288.75,287.119873046875,291.0452880859375,297.1956787109375,291.0429077148437,1.0,0.6993047595024109,1.0,1.0,0.3116605281829834,1.0,-3.734622001647949,2.720243215560913,1.014378786087036,1.878640055656433,0.0,0.0,0.0,215.344482421875,223.0,5.981432914733887,-0.0,4346.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.8003170490264893,0.3669102489948272,0.3335292041301727,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.9102829694747924,0.5457374453544617,0.5189461708068848,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.8695921301841736,0.476965993642807,0.3355987668037414,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.8837117552757263,0.5004664063453674,0.4764981865882873,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.7633622884750366,0.3184980750083923,1.4497309923171997,291.0467529296875,291.1499938964844,288.75,287.119873046875,291.0491638183594,297.195068359375,291.0469055175781,1.0,0.7015553712844849,1.0,1.0,0.3120931088924408,1.0,-3.7405526638031006,2.722789764404297,1.0177628993988037,1.879997730255127,0.0,0.0,0.0,218.3838348388672,226.0,5.670511722564697,-0.0,4381.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.8003170490264893,0.3669102489948272,0.3335292041301727,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.9102829694747924,0.5457374453544617,0.5189461708068848,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.8695921301841736,0.476965993642807,0.3355987668037414,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.8837117552757263,0.5004664063453674,0.4764981865882873,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.7633622884750366,0.3184980750083923,1.4497309923171997,291.0467529296875,291.1499938964844,288.75,287.119873046875,291.0491638183594,297.195068359375,291.0469055175781,1.0,0.7015553712844849,1.0,1.0,0.3120931088924408,1.0,-3.7405526638031006,2.722789764404297,1.0177628993988037,1.879997730255127,0.0,0.0,0.0,218.3838348388672,226.0,5.670511722564697,-0.0,4381.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.7975778579711914,0.3670754730701446,0.3337827324867248,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9070720076560974,0.5462238192558289,0.5195150375366211,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8671087026596069,0.477917730808258,0.3363421261310577,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.880897045135498,0.5010591149330139,0.477166473865509,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.7611018419265747,0.3189641833305359,1.4523262977600098,291.05059814453125,291.1499938964844,288.75,287.119873046875,291.0529479980469,297.1944274902344,291.0507507324219,1.0,0.7037856578826904,1.0,1.0,0.3125256896018982,1.0,-3.746363878250122,2.725257635116577,1.021106243133545,1.8812943696975708,0.0,0.0,0.0,221.4246368408203,229.0,5.47556734085083,-0.0,4417.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.7975778579711914,0.3670754730701446,0.3337827324867248,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9070720076560974,0.5462238192558289,0.5195150375366211,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8671087026596069,0.477917730808258,0.3363421261310577,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.880897045135498,0.5010591149330139,0.477166473865509,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.7611018419265747,0.3189641833305359,1.4523262977600098,291.05059814453125,291.1499938964844,288.75,287.119873046875,291.0529479980469,297.1944274902344,291.0507507324219,1.0,0.7037856578826904,1.0,1.0,0.3125256896018982,1.0,-3.746363878250122,2.725257635116577,1.021106243133545,1.8812943696975708,0.0,0.0,0.0,221.4246368408203,229.0,5.47556734085083,-0.0,4417.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.7962266206741333,0.3671510219573974,0.3339032530784607,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.9055227637290956,0.5464564561843872,0.5197896361351013,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.8658884167671204,0.4783823192119598,0.3367061018943786,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.8795130252838135,0.5013461709022522,0.4774919748306274,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.7599961757659912,0.3191955983638763,1.453616976737976,291.0525207519531,291.1499938964844,288.75,287.119873046875,291.0548400878906,297.194091796875,291.0526733398437,1.0,0.7048926949501038,1.0,1.0,0.3127419948577881,1.0,-3.74922251701355,2.726459264755249,1.0227633714675903,1.881914734840393,0.0,0.0,0.0,222.94500732421875,229.0,5.414149761199951,-0.0,4435.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.7948877811431885,0.3672226369380951,0.3340204358100891,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.9040135145187378,0.5466831922531128,0.5200588703155518,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8646825551986694,0.4788405895233154,0.3370658457279205,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8781446218490601,0.501628041267395,0.4778128266334533,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.7589063048362732,0.3194260597229004,1.454904079437256,291.0543518066406,291.1499938964844,288.75,287.119873046875,291.0565795898437,297.1937561035156,291.05450439453125,1.0,0.7059952616691589,1.0,1.0,0.3129380941390991,1.0,-3.752055168151856,2.727708578109741,1.0243465900421145,1.882584571838379,0.0,0.0,0.0,224.46592712402344,232.0,5.260209560394287,-0.0,4452.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.7922453284263611,0.3673523068428039,0.3342431187629699,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.901098906993866,0.5471168160438538,0.5205793380737305,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.862311065196991,0.4797356724739074,0.3377708494663238,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8754522204399109,0.5021743774414062,0.4784385561943054,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.7567718625068665,0.3198834359645843,1.4574642181396484,291.057861328125,291.1499938964844,288.75,287.119873046875,291.0599975585937,297.1930847167969,291.0580139160156,1.0,0.7081854939460754,1.0,1.0,0.3133303523063659,1.0,-3.757631778717041,2.7301559448242188,1.0274758338928225,1.883877158164978,0.0,0.0,0.0,227.5087890625,235.0,4.999670505523682,-0.0,4488.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.7922453284263611,0.3673523068428039,0.3342431187629699,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.901098906993866,0.5471168160438538,0.5205793380737305,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.862311065196991,0.4797356724739074,0.3377708494663238,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8754522204399109,0.5021743774414062,0.4784385561943054,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.7567718625068665,0.3198834359645843,1.4574642181396484,291.057861328125,291.1499938964844,288.75,287.119873046875,291.0599975585937,297.1930847167969,291.0580139160156,1.0,0.7081854939460754,1.0,1.0,0.3133303523063659,1.0,-3.757631778717041,2.7301559448242188,1.0274758338928225,1.883877158164978,0.0,0.0,0.0,227.5087890625,235.0,4.999670505523682,-0.0,4488.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.789647102355957,0.3674617409706116,0.3344480097293854,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8982422947883606,0.5475206971168518,0.5210721492767334,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8599879145622253,0.4805962145328522,0.3384526669979095,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8728154897689819,0.502694308757782,0.4790399372577667,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.7546952962875366,0.3203358948230743,1.4600032567977903,291.0613098144531,291.1499938964844,288.75,287.119873046875,291.0633850097656,297.1923522949219,291.0614624023437,1.0,0.7103529572486877,1.0,1.0,0.3137226104736328,1.0,-3.763070821762085,2.7325093746185303,1.030561447143555,1.8850867748260496,0.0,0.0,0.0,230.5520172119141,238.0,4.860439777374268,-0.0,4523.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.789647102355957,0.3674617409706116,0.3344480097293854,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8982422947883606,0.5475206971168518,0.5210721492767334,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8599879145622253,0.4805962145328522,0.3384526669979095,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8728154897689819,0.502694308757782,0.4790399372577667,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.7546952962875366,0.3203358948230743,1.4600032567977903,291.0613098144531,291.1499938964844,288.75,287.119873046875,291.0633850097656,297.1923522949219,291.0614624023437,1.0,0.7103529572486877,1.0,1.0,0.3137226104736328,1.0,-3.763070821762085,2.7325093746185303,1.030561447143555,1.8850867748260496,0.0,0.0,0.0,230.5520172119141,238.0,4.860439777374268,-0.0,4523.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.787093997001648,0.3675524592399597,0.3346366584300995,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.8954341411590576,0.5478970408439636,0.5215396881103516,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.8577090501785278,0.4814155101776123,0.3391082286834717,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.8702343702316284,0.5031899213790894,0.4796189665794372,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7526756525039673,0.3207849562168121,1.4625275135040283,291.0645446777344,291.1499938964844,288.75,287.119873046875,291.0664978027344,297.1916198730469,291.0646667480469,1.0,0.7124993801116943,1.0,1.0,0.314079612493515,1.0,-3.7683839797973633,2.734895706176758,1.0334882736206057,1.886340498924256,0.0,0.0,0.0,233.59591674804688,241.0,4.594374179840088,-0.0,4557.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.787093997001648,0.3675524592399597,0.3346366584300995,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.8954341411590576,0.5478970408439636,0.5215396881103516,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.8577090501785278,0.4814155101776123,0.3391082286834717,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.8702343702316284,0.5031899213790894,0.4796189665794372,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7526756525039673,0.3207849562168121,1.4625275135040283,291.0645446777344,291.1499938964844,288.75,287.119873046875,291.0664978027344,297.1916198730469,291.0646667480469,1.0,0.7124993801116943,1.0,1.0,0.314079612493515,1.0,-3.7683839797973633,2.734895706176758,1.0334882736206057,1.886340498924256,0.0,0.0,0.0,233.59591674804688,241.0,4.594374179840088,-0.0,4557.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7845834493637085,0.3676230907440185,0.3348077237606048,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.8926718235015869,0.548244059085846,0.5219802260398865,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8554682731628418,0.4821908175945282,0.3397330343723297,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8677055835723877,0.5036594867706299,0.4801739752292633,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7507100701332092,0.3212302923202514,1.465037226676941,291.06768798828125,291.1499938964844,288.75,287.119873046875,291.069580078125,297.1908874511719,291.0678100585937,1.0,0.7146234512329102,1.0,1.0,0.3144366443157196,1.0,-3.773559808731079,2.7371914386749268,1.0363683700561523,1.887523174285889,0.0,0.0,0.0,236.6405792236328,244.0,4.429865837097168,-0.0,4592.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7845834493637085,0.3676230907440185,0.3348077237606048,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.8926718235015869,0.548244059085846,0.5219802260398865,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8554682731628418,0.4821908175945282,0.3397330343723297,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8677055835723877,0.5036594867706299,0.4801739752292633,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7507100701332092,0.3212302923202514,1.465037226676941,291.06768798828125,291.1499938964844,288.75,287.119873046875,291.069580078125,297.1908874511719,291.0678100585937,1.0,0.7146234512329102,1.0,1.0,0.3144366443157196,1.0,-3.773559808731079,2.7371914386749268,1.0363683700561523,1.887523174285889,0.0,0.0,0.0,236.6405792236328,244.0,4.429865837097168,-0.0,4592.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7833445072174072,0.367651492357254,0.3348870873451233,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8913081884384155,0.5484073758125305,0.5221909284591675,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8543630242347717,0.4825642108917236,0.3400353491306305,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8664608001708984,0.5038852095603943,0.480443000793457,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.7497469782829285,0.3214515447616577,1.466286301612854,291.0692138671875,291.1499938964844,288.75,287.119873046875,291.07110595703125,297.1905212402344,291.0693359375,1.0,0.7156774997711182,1.0,1.0,0.3146151602268219,1.0,-3.776099443435669,2.7383060455322266,1.037793517112732,1.888088583946228,0.0,0.0,0.0,238.16311645507807,244.0,4.377437591552734,-0.0,4609.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7821165323257446,0.3676751255989074,0.334962397813797,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8899563550949097,0.5485637187957764,0.5223953127861023,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.853268027305603,0.4829283058643341,0.3403312861919403,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8652291297912598,0.504104733467102,0.4807064235210418,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7487967610359192,0.321671724319458,1.4675312042236328,291.0707092285156,291.1499938964844,288.75,287.119873046875,291.072509765625,297.19012451171875,291.0708312988281,1.0,0.7167262434959412,1.0,1.0,0.3147775828838348,1.0,-3.778607130050659,2.739451169967652,1.0391560792922974,1.8886895179748533,0.0,0.0,0.0,239.68556213378903,247.0,4.254054069519043,-0.0,4626.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.7800770998001099,0.3677043318748474,0.3350796997547149,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.8877106308937073,0.548811137676239,0.5227245092391968,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.8514506220817566,0.4835200309753418,0.3408145904541015,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.8631880879402161,0.5044599175453186,0.4811363816261291,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.7472277283668518,0.3220388889312744,1.469611883163452,291.0730895996094,291.1499938964844,288.75,287.119873046875,291.0748291015625,297.18951416015625,291.0732116699219,1.0,0.7184762954711914,1.0,1.0,0.3150504529476166,1.0,-3.782747507095337,2.741330862045288,1.0414167642593384,1.889667272567749,0.0,0.0,0.0,242.2438201904297,247.0,4.074780464172363,-0.0,4654.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.7796919941902161,0.3677083849906921,0.3351007401943207,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8872864246368408,0.5488560795783997,0.5227852463722229,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8511075377464294,0.4836299419403076,0.3409047424793243,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8628032207489014,0.5045256614685059,0.4812164902687073,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.7469326257705688,0.3221084475517273,1.4700067043304443,291.07354736328125,291.1499938964844,288.75,287.119873046875,291.0752868652344,297.1893920898437,291.0736694335937,1.0,0.7188079953193665,1.0,1.0,0.3151024281978607,1.0,-3.783525943756104,2.7416818141937256,1.041844129562378,1.889848232269287,0.0,0.0,0.0,242.73117065429688,250.0,4.049518585205078,-0.0,4659.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.7773071527481079,0.3677208125591278,0.3352206647396087,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8846589922904968,0.549117922782898,0.52314692735672,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8489826917648315,0.4842922985553741,0.3414510786533355,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8604240417480469,0.5049194097518921,0.4817013740539551,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.7451143860816956,0.3225397169589996,1.472459316253662,291.07635498046875,291.1499938964844,288.75,287.119873046875,291.0780334472656,297.18865966796875,291.0764465332031,1.0,0.7208661437034607,1.0,1.0,0.3154272735118866,1.0,-3.788297891616821,2.7438111305236816,1.0444867610931396,1.8909317255020144,0.0,0.0,0.0,245.77667236328125,253.0,3.9431111812591553,-0.0,4693.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.7773071527481079,0.3677208125591278,0.3352206647396087,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8846589922904968,0.549117922782898,0.52314692735672,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8489826917648315,0.4842922985553741,0.3414510786533355,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8604240417480469,0.5049194097518921,0.4817013740539551,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.7451143860816956,0.3225397169589996,1.472459316253662,291.07635498046875,291.1499938964844,288.75,287.119873046875,291.0780334472656,297.18865966796875,291.0764465332031,1.0,0.7208661437034607,1.0,1.0,0.3154272735118866,1.0,-3.788297891616821,2.7438111305236816,1.0444867610931396,1.8909317255020144,0.0,0.0,0.0,245.77667236328125,253.0,3.9431111812591553,-0.0,4693.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7749630808830261,0.3677145838737488,0.3353243470191955,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.882075309753418,0.5493525862693787,0.5234834551811218,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.8468945026397705,0.484919786453247,0.3419734835624695,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.8580919504165649,0.5052888989448547,0.4821638166904449,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7433404326438904,0.3229658603668213,1.474890947341919,291.0789794921875,291.1499938964844,288.75,287.119873046875,291.08056640625,297.1879272460937,291.0791015625,1.0,0.7229030132293701,1.0,1.0,0.3157238364219665,1.0,-3.792939186096192,2.7459464073181152,1.0469927787780762,1.892043948173523,0.0,0.0,0.0,248.8224334716797,256.0,3.730549335479736,-0.0,4726.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7749630808830261,0.3677145838737488,0.3353243470191955,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.882075309753418,0.5493525862693787,0.5234834551811218,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.8468945026397705,0.484919786453247,0.3419734835624695,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.8580919504165649,0.5052888989448547,0.4821638166904449,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7433404326438904,0.3229658603668213,1.474890947341919,291.0789794921875,291.1499938964844,288.75,287.119873046875,291.08056640625,297.1879272460937,291.0791015625,1.0,0.7229030132293701,1.0,1.0,0.3157238364219665,1.0,-3.792939186096192,2.7459464073181152,1.0469927787780762,1.892043948173523,0.0,0.0,0.0,248.8224334716797,256.0,3.730549335479736,-0.0,4726.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.7726566195487976,0.367687463760376,0.3354096710681915,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.8795316815376282,0.5495567917823792,0.5237918496131897,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.8448380827903748,0.4855083525180816,0.3424692153930664,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.8558027744293213,0.505631148815155,0.4826011657714844,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.741607129573822,0.3233859241008758,1.4772971868515017,291.08154296875,291.1499938964844,288.75,287.119873046875,291.08306884765625,297.18719482421875,291.0816345214844,1.0,0.7249164581298828,1.0,1.0,0.3160203695297241,1.0,-3.797431468963623,2.7479822635650635,1.0494493246078491,1.8930844068527224,0.0,0.0,0.0,251.8683624267578,259.0,3.603037595748901,-0.0,4759.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.7726566195487976,0.367687463760376,0.3354096710681915,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.8795316815376282,0.5495567917823792,0.5237918496131897,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.8448380827903748,0.4855083525180816,0.3424692153930664,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.8558027744293213,0.505631148815155,0.4826011657714844,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.741607129573822,0.3233859241008758,1.4772971868515017,291.08154296875,291.1499938964844,288.75,287.119873046875,291.08306884765625,297.18719482421875,291.0816345214844,1.0,0.7249164581298828,1.0,1.0,0.3160203695297241,1.0,-3.797431468963623,2.7479822635650635,1.0494493246078491,1.8930844068527224,0.0,0.0,0.0,251.8683624267578,259.0,3.603037595748901,-0.0,4759.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.7715172171592712,0.3676659166812897,0.3354452252388,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.8782747387886047,0.5496471524238586,0.523935079574585,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.8438210487365723,0.485787570476532,0.3427066802978515,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.8546737432479858,0.5057917237281799,0.4828100204467773,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.7407552003860474,0.3235936462879181,1.4784903526306152,291.0827941894531,291.1499938964844,288.75,287.119873046875,291.0843200683594,297.18682861328125,291.0828857421875,1.0,0.7259140014648438,1.0,1.0,0.3161686360836029,1.0,-3.799620151519776,2.748960256576538,1.0506597757339478,1.8935757875442505,0.0,0.0,0.0,253.3910217285156,259.0,3.564008951187134,-0.0,4775.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.7703877687454224,0.3676403164863586,0.3354773223400116,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.8770283460617065,0.5497316122055054,0.5240729451179504,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.8428124785423279,0.4860591888427734,0.342939019203186,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.8535557389259338,0.5059470534324646,0.4830140471458435,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.7399128079414368,0.3238001763820648,1.479678750038147,291.0840148925781,291.1499938964844,288.75,287.119873046875,291.08544921875,297.1864624023437,291.0841064453125,1.0,0.726906955242157,1.0,1.0,0.3163038194179535,1.0,-3.801779747009277,2.7499616146087646,1.0518181324005127,1.894095778465271,0.0,0.0,0.0,254.9141387939453,262.0,3.4652044773101807,-0.0,4791.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.7681574821472168,0.3675757050514221,0.3355295062065124,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.8745657205581665,0.5498797297477722,0.5243294835090637,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8408178091049194,0.4865757822990417,0.3433853983879089,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8513504862785339,0.5062389969825745,0.4834049046039581,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.7382554411888123,0.3242088258266449,1.4820373058319092,291.0863342285156,291.1499938964844,288.75,287.119873046875,291.0877380371094,297.1856994628906,291.0863952636719,1.0,0.7288766503334045,1.0,1.0,0.316574215888977,1.0,-3.805996894836426,2.751899480819702,1.0540975332260132,1.8950920104980469,0.0,0.0,0.0,257.96051025390625,265.0,3.295382499694824,-0.0,4823.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.7681574821472168,0.3675757050514221,0.3355295062065124,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.8745657205581665,0.5498797297477722,0.5243294835090637,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8408178091049194,0.4865757822990417,0.3433853983879089,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8513504862785339,0.5062389969825745,0.4834049046039581,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.7382554411888123,0.3242088258266449,1.4820373058319092,291.0863342285156,291.1499938964844,288.75,287.119873046875,291.0877380371094,297.1856994628906,291.0863952636719,1.0,0.7288766503334045,1.0,1.0,0.316574215888977,1.0,-3.805996894836426,2.751899480819702,1.0540975332260132,1.8950920104980469,0.0,0.0,0.0,257.96051025390625,265.0,3.295382499694824,-0.0,4823.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.7659632563591003,0.367491066455841,0.3355640172958374,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.8721410632133484,0.5499976277351379,0.5245575904846191,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.8388489484786987,0.4870519936084747,0.3438039720058441,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.8491835594177246,0.5065039396286011,0.483770340681076,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.7366324663162231,0.3246109187602997,1.484367609024048,291.0885925292969,291.1499938964844,288.75,287.119873046875,291.0899658203125,297.1849365234375,291.08868408203125,1.0,0.7308222055435181,1.0,1.0,0.3168445825576782,1.0,-3.810060977935791,2.7537312507629395,1.0563297271728516,1.8960156440734863,0.0,0.0,0.0,261.00604248046875,253.0,3.2087252140045166,-0.0,4855.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
