time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.7659632563591003,0.367491066455841,0.3355640172958374,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.8721410632133484,0.5499976277351379,0.5245575904846191,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.8388489484786987,0.4870519936084747,0.3438039720058441,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.8491835594177246,0.5065039396286011,0.483770340681076,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.7366324663162231,0.3246109187602997,1.484367609024048,291.0885925292969,291.1499938964844,288.75,287.119873046875,291.0899658203125,297.1849365234375,291.08868408203125,1.0,0.7308222055435181,1.0,1.0,0.3168445825576782,1.0,-3.810060977935791,2.7537312507629395,1.0563297271728516,1.8960156440734863,0.0,0.0,0.0,261.00604248046875,253.0,3.2087252140045166,-0.0,4855.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.7690876722335815,0.3674001097679138,0.335324227809906,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.8759050965309143,0.5500962138175964,0.5244871377944946,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.842414140701294,0.4875019788742065,0.3439966440200805,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.8527626991271973,0.506752073764801,0.4838394224643707,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.7397422790527344,0.3250118494033813,1.4853613376617432,291.0906982421875,291.1499938964844,288.75,287.119873046875,291.0918273925781,297.18426513671875,291.0907592773437,1.0,0.7286986708641052,1.0,1.0,0.3170916438102722,1.0,-3.811203718185425,2.753631830215454,1.0575720071792605,1.8957247734069824,0.0,0.0,0.0,256.8580627441406,241.0,2.9216625690460205,-0.0,4831.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.7690876722335815,0.3674001097679138,0.335324227809906,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.8759050965309143,0.5500962138175964,0.5244871377944946,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.842414140701294,0.4875019788742065,0.3439966440200805,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.8527626991271973,0.506752073764801,0.4838394224643707,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.7397422790527344,0.3250118494033813,1.4853613376617432,291.0906982421875,291.1499938964844,288.75,287.119873046875,291.0918273925781,297.18426513671875,291.0907592773437,1.0,0.7286986708641052,1.0,1.0,0.3170916438102722,1.0,-3.811203718185425,2.753631830215454,1.0575720071792605,1.8957247734069824,0.0,0.0,0.0,256.8580627441406,241.0,2.9216625690460205,-0.0,4831.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.7754685878753662,0.3673323392868042,0.3349566757678985,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.8834336400032043,0.5501973032951355,0.5242632627487183,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.8493800759315491,0.4879482090473175,0.3440715670585632,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.8598772287368774,0.5070059895515442,0.4837580919265747,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.7457704544067383,0.3254396915435791,1.4857301712036133,291.09259033203125,291.1499938964844,288.75,287.119873046875,291.0936279296875,297.1838684082031,291.0926513671875,1.0,0.7247887253761292,1.0,1.0,0.3173387348651886,1.0,-3.810929298400879,2.752570390701294,1.058358907699585,1.894745111465454,0.0,0.0,0.0,248.800033569336,229.0,2.710023164749145,-0.0,4778.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.7754685878753662,0.3673323392868042,0.3349566757678985,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.8834336400032043,0.5501973032951355,0.5242632627487183,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.8493800759315491,0.4879482090473175,0.3440715670585632,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.8598772287368774,0.5070059895515442,0.4837580919265747,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.7457704544067383,0.3254396915435791,1.4857301712036133,291.09259033203125,291.1499938964844,288.75,287.119873046875,291.0936279296875,297.1838684082031,291.0926513671875,1.0,0.7247887253761292,1.0,1.0,0.3173387348651886,1.0,-3.810929298400879,2.752570390701294,1.058358907699585,1.894745111465454,0.0,0.0,0.0,248.800033569336,229.0,2.710023164749145,-0.0,4778.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.7795159220695496,0.367307186126709,0.3347517251968384,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.8881783485412598,0.5502496957778931,0.5241222977638245,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.8537770509719849,0.4881704151630401,0.3440857827663421,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.8643810153007507,0.5071361064910889,0.4836896359920501,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.749575138092041,0.325665682554245,1.4858214855194092,291.0935363769531,291.1499938964844,288.75,287.119873046875,291.09454345703125,297.1838073730469,291.0935974121094,1.0,0.722440779209137,1.0,1.0,0.317462295293808,1.0,-3.810557842254639,2.7518796920776367,1.058678150177002,1.8941460847854608,0.0,0.0,0.0,243.9779815673828,229.0,2.662935256958008,-0.0,4746.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7840337753295898,0.3672865927219391,0.3345394134521484,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.893455982208252,0.5503026843070984,0.5239696502685547,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8586939573287964,0.4883912205696106,0.344090074300766,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8694170713424683,0.5072677135467529,0.4836103022098541,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7538343071937561,0.3258993625640869,1.485888123512268,291.0944519042969,291.1499938964844,288.75,287.119873046875,291.0954284667969,297.183837890625,291.0945129394531,1.0,0.7199320793151855,1.0,1.0,0.317575991153717,1.0,-3.8101089000701904,2.7511680126190186,1.0589406490325928,1.8935438394546509,0.0,0.0,0.0,238.83413696289065,217.0,2.5930607318878174,-0.0,4711.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.793482780456543,0.367257684469223,0.3341366052627563,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.9044605493545532,0.5503997206687927,0.5236667990684509,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.869049608707428,0.4887913465499878,0.3440777659416199,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.8800020813941956,0.5075117945671082,0.483444482088089,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.7628290057182312,0.3263478577136993,1.4859910011291504,291.0960693359375,291.1499938964844,288.75,287.119873046875,291.0970458984375,297.1840515136719,291.0961303710937,1.0,0.7150247693061829,1.0,1.0,0.3177852034568786,1.0,-3.809169054031372,2.749785661697388,1.0593833923339844,1.89238965511322,0.0,0.0,0.0,228.7958068847656,217.0,2.5139830112457275,-0.0,4643.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.7943696975708008,0.3672555685043335,0.3341011106967926,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.905517876148224,0.5504080653190613,0.523639440536499,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.870028018951416,0.4888256788253784,0.3440757095813751,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8809999227523804,0.5075330138206482,0.4834291934967041,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.7636808156967163,0.326387882232666,1.4860001802444458,291.0962219238281,291.1499938964844,288.75,287.119873046875,291.09716796875,297.1840515136719,291.0962829589844,1.0,0.714585542678833,1.0,1.0,0.3178033828735351,1.0,-3.8090837001800537,2.7496628761291504,1.0594207048416138,1.8922877311706543,0.0,0.0,0.0,227.8988647460937,205.0,2.511636734008789,-0.0,4637.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8063265681266785,0.3672333657741546,0.3336533308029175,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.920665204524994,0.5505095720291138,0.5232868194580078,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8833460807800293,0.4892467856407165,0.3440383970737457,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8945342302322388,0.5077977180480957,0.483228862285614,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.7753109931945801,0.3269009888172149,1.4861339330673218,291.0980224609375,291.1499938964844,288.75,287.119873046875,291.0989990234375,297.1844787597656,291.0980834960937,1.0,0.7089752554893494,1.0,1.0,0.3180308043956756,1.0,-3.807995557785034,2.7481143474578857,1.059881329536438,1.8910067081451416,0.0,0.0,0.0,216.4641265869141,193.0,2.5141735076904297,-0.0,4559.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8063265681266785,0.3672333657741546,0.3336533308029175,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.920665204524994,0.5505095720291138,0.5232868194580078,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8833460807800293,0.4892467856407165,0.3440383970737457,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8945342302322388,0.5077977180480957,0.483228862285614,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.7753109931945801,0.3269009888172149,1.4861339330673218,291.0980224609375,291.1499938964844,288.75,287.119873046875,291.0989990234375,297.1844787597656,291.0980834960937,1.0,0.7089752554893494,1.0,1.0,0.3180308043956756,1.0,-3.807995557785034,2.7481143474578857,1.059881329536438,1.8910067081451416,0.0,0.0,0.0,216.4641265869141,193.0,2.5141735076904297,-0.0,4559.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.8192868232727051,0.3672152757644653,0.3332007825374603,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.9386501908302308,0.5506038665771484,0.5229183435440063,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.8987380862236023,0.4896508157253265,0.3439825475215912,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.9103790521621704,0.5080584287643433,0.48301562666893,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.7888336777687073,0.3274342119693756,1.486315369606018,291.0997619628906,291.1499938964844,288.75,287.119873046875,291.1007080078125,297.1850280761719,291.0998229980469,1.0,0.7032190561294556,1.0,1.0,0.3182403743267059,1.0,-3.8069021701812735,2.7466228008270264,1.0602792501449585,1.8897857666015625,0.0,0.0,0.0,204.7774200439453,181.0,2.4491891860961914,-0.0,4480.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.8192868232727051,0.3672152757644653,0.3332007825374603,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.9386501908302308,0.5506038665771484,0.5229183435440063,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.8987380862236023,0.4896508157253265,0.3439825475215912,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.9103790521621704,0.5080584287643433,0.48301562666893,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.7888336777687073,0.3274342119693756,1.486315369606018,291.0997619628906,291.1499938964844,288.75,287.119873046875,291.1007080078125,297.1850280761719,291.0998229980469,1.0,0.7032190561294556,1.0,1.0,0.3182403743267059,1.0,-3.8069021701812735,2.7466228008270264,1.0602792501449585,1.8897857666015625,0.0,0.0,0.0,204.7774200439453,181.0,2.4491891860961914,-0.0,4480.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8335717916488647,0.3671972453594208,0.3327443599700928,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.958352506160736,0.5506877899169922,0.5225357413291931,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.9173590540885924,0.4900335669517517,0.3439089357852936,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.9303438067436218,0.5083116888999939,0.4827911257743835,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8044165372848511,0.3279837667942047,1.486549973487854,291.1015014648437,291.1499938964844,288.75,287.119873046875,291.1024169921875,297.1856689453125,291.1015625,1.0,0.6973754167556763,1.0,1.0,0.3184499442577362,1.0,-3.805815935134888,2.7451391220092773,1.0606769323349,1.888569951057434,0.0,0.0,0.0,192.9643096923828,169.0,2.426391839981079,-0.0,4400.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8335717916488647,0.3671972453594208,0.3327443599700928,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.958352506160736,0.5506877899169922,0.5225357413291931,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.9173590540885924,0.4900335669517517,0.3439089357852936,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.9303438067436218,0.5083116888999939,0.4827911257743835,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8044165372848511,0.3279837667942047,1.486549973487854,291.1015014648437,291.1499938964844,288.75,287.119873046875,291.1024169921875,297.1856689453125,291.1015625,1.0,0.6973754167556763,1.0,1.0,0.3184499442577362,1.0,-3.805815935134888,2.7451391220092773,1.0606769323349,1.888569951057434,0.0,0.0,0.0,192.9643096923828,169.0,2.426391839981079,-0.0,4400.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8415928483009338,0.3671874105930328,0.3325145840644836,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.9684885740280152,0.5507251620292664,0.5223391652107239,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.9284933805465698,0.4902157187461853,0.3438651263713836,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.9415323138237,0.5084347128868103,0.4826745688915252,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8128448724746704,0.3282640278339386,1.4866873025894165,291.1023864746094,291.1499938964844,288.75,287.119873046875,291.1033020019531,297.1860046386719,291.1024169921875,1.0,0.6944301128387451,1.0,1.0,0.3185547292232513,1.0,-3.805275440216065,2.7443971633911133,1.0608782768249512,1.8879741430282595,0.0,0.0,0.0,187.03038024902344,169.0,2.428865671157837,-0.0,4360.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.850412130355835,0.3671765327453613,0.3322836756706238,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9786155819892884,0.5507591366767883,0.522139310836792,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9405014514923096,0.4903914034366607,0.3438167870044708,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9532155394554138,0.508554995059967,0.4825552999973297,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8215070366859436,0.3285472393035888,1.4868366718292236,291.10321044921875,291.1499938964844,288.75,287.119873046875,291.1041259765625,297.18634033203125,291.103271484375,1.0,0.6914729475975037,1.0,1.0,0.3186506628990173,1.0,-3.804734945297241,2.7436835765838623,1.0610514879226685,1.8874140977859497,0.0,0.0,0.0,181.0870056152344,172.0,2.389677047729492,-0.0,4320.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8585126399993896,0.367140918970108,0.3320721387863159,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9869929552078248,0.5508130788803101,0.5220000743865967,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9511468410491944,0.4907173216342926,0.3439055383205414,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9632897973060608,0.5087830424308777,0.4825788736343384,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8294291496276855,0.329116940498352,1.48845112323761,291.1048889160156,291.1499938964844,288.75,287.119873046875,291.10595703125,297.18701171875,291.10498046875,1.0,0.6896563172340393,1.0,1.0,0.3188425004482269,1.0,-3.806386232376098,2.7441351413726807,1.0622509717941284,1.8875125646591189,0.0,0.0,0.0,176.21246337890625,190.0,2.430682420730591,-0.0,4293.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8585126399993896,0.367140918970108,0.3320721387863159,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9869929552078248,0.5508130788803101,0.5220000743865967,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9511468410491944,0.4907173216342926,0.3439055383205414,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9632897973060608,0.5087830424308777,0.4825788736343384,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8294291496276855,0.329116940498352,1.48845112323761,291.1048889160156,291.1499938964844,288.75,287.119873046875,291.10595703125,297.18701171875,291.10498046875,1.0,0.6896563172340393,1.0,1.0,0.3188425004482269,1.0,-3.806386232376098,2.7441351413726807,1.0622509717941284,1.8875125646591189,0.0,0.0,0.0,176.21246337890625,190.0,2.430682420730591,-0.0,4293.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8490797281265259,0.3670463860034942,0.332219511270523,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.9772874116897584,0.550818145275116,0.5222450494766235,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.9392869472503662,0.490973025560379,0.344264268875122,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.9519044756889344,0.5089640021324158,0.4829884469509125,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8211950659751892,0.3296599686145782,1.491993427276611,291.10675048828125,291.1499938964844,288.75,287.119873046875,291.1080017089844,297.1873474121094,291.1068420410156,1.0,0.6937763094902039,1.0,1.0,0.3190343379974365,1.0,-3.812039852142334,2.747326374053955,1.0647135972976685,1.8894281387329104,0.0,0.0,0.0,182.259765625,208.0,2.614542007446289,-0.0,4348.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8490797281265259,0.3670463860034942,0.332219511270523,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.9772874116897584,0.550818145275116,0.5222450494766235,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.9392869472503662,0.490973025560379,0.344264268875122,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.9519044756889344,0.5089640021324158,0.4829884469509125,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8211950659751892,0.3296599686145782,1.491993427276611,291.10675048828125,291.1499938964844,288.75,287.119873046875,291.1080017089844,297.1873474121094,291.1068420410156,1.0,0.6937763094902039,1.0,1.0,0.3190343379974365,1.0,-3.812039852142334,2.747326374053955,1.0647135972976685,1.8894281387329104,0.0,0.0,0.0,182.259765625,208.0,2.614542007446289,-0.0,4348.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.8326603770256042,0.3668598532676697,0.3325064480304718,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.957480490207672,0.5507465600967407,0.5226514339447021,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.9172095656394958,0.4911275804042816,0.3447254300117492,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.9299076199531556,0.5090688467025757,0.4835602343082428,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.8054602146148682,0.3301413357257843,1.4963761568069458,291.108642578125,291.1499938964844,288.75,287.119873046875,291.1098937988281,297.1870422363281,291.1087341308594,1.0,0.7006656527519226,1.0,1.0,0.3192093074321747,1.0,-3.819390296936035,2.751727104187012,1.067663311958313,1.8922221660614007,0.0,0.0,0.0,194.19943237304688,226.0,2.628716468811035,-0.0,4447.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.8326603770256042,0.3668598532676697,0.3325064480304718,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.957480490207672,0.5507465600967407,0.5226514339447021,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.9172095656394958,0.4911275804042816,0.3447254300117492,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.9299076199531556,0.5090688467025757,0.4835602343082428,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.8054602146148682,0.3301413357257843,1.4963761568069458,291.108642578125,291.1499938964844,288.75,287.119873046875,291.1098937988281,297.1870422363281,291.1087341308594,1.0,0.7006656527519226,1.0,1.0,0.3192093074321747,1.0,-3.819390296936035,2.751727104187012,1.067663311958313,1.8922221660614007,0.0,0.0,0.0,194.19943237304688,226.0,2.628716468811035,-0.0,4447.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.8150973320007324,0.3665871024131775,0.3328263163566589,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.9333288073539734,0.550598680973053,0.5231034159660339,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.895183801651001,0.4911822974681854,0.3452037572860718,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.9061835408210754,0.5090975761413574,0.4841777682304382,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.7874212861061096,0.3305574059486389,1.5010260343551636,291.1104431152344,291.1499938964844,288.75,287.119873046875,291.11163330078125,297.1861572265625,291.11053466796875,1.0,0.7089514136314392,1.0,1.0,0.3193842768669128,1.0,-3.8272337913513184,2.756464958190918,1.0707688331604004,1.895249485969544,0.0,0.0,0.0,209.1580047607422,244.0,2.537248611450196,-0.0,4567.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.8150973320007324,0.3665871024131775,0.3328263163566589,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.9333288073539734,0.550598680973053,0.5231034159660339,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.895183801651001,0.4911822974681854,0.3452037572860718,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.9061835408210754,0.5090975761413574,0.4841777682304382,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.7874212861061096,0.3305574059486389,1.5010260343551636,291.1104431152344,291.1499938964844,288.75,287.119873046875,291.11163330078125,297.1861572265625,291.11053466796875,1.0,0.7089514136314392,1.0,1.0,0.3193842768669128,1.0,-3.8272337913513184,2.756464958190918,1.0707688331604004,1.895249485969544,0.0,0.0,0.0,209.1580047607422,244.0,2.537248611450196,-0.0,4567.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.806149423122406,0.3664215505123138,0.3329845368862152,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.9211798310279846,0.550497829914093,0.5233302116394043,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.8849825263023376,0.4911741316318512,0.3454374969005584,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.8957520723342896,0.509084939956665,0.4844872951507568,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7787132859230042,0.3307423293590545,1.5033717155456543,291.1112976074219,291.1499938964844,288.75,287.119873046875,291.11248779296875,297.1855163574219,291.11138916015625,1.0,0.7133788466453552,1.0,1.0,0.3194717466831207,1.0,-3.831173658370972,2.7588460445404053,1.072327733039856,1.8967714309692385,0.0,0.0,0.0,217.31521606445312,244.0,2.4692015647888184,-0.0,4631.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.7972062826156616,0.3662381470203399,0.3331369757652282,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.9098316431045532,0.5503798723220825,0.5235520005226135,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.8752869963645935,0.4911431074142456,0.345663458108902,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.8858521580696106,0.5090551376342773,0.4847916960716247,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.7704597115516663,0.3309130370616913,1.5057048797607422,291.1120910644531,291.1499938964844,288.75,287.119873046875,291.1132202148437,297.1847839355469,291.1121826171875,1.0,0.7179085612297058,1.0,1.0,0.3195499181747436,1.0,-3.835070133209229,2.761228084564209,1.073842167854309,1.898303508758545,0.0,0.0,0.0,225.75498962402344,262.0,2.345341682434082,-0.0,4698.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.7806633710861206,0.3658234775066376,0.3334183096885681,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8906235694885254,0.550096869468689,0.5239720940589905,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8577165007591248,0.4910172820091247,0.3460865020751953,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8677852153778076,0.5089482069015503,0.4853768348693847,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.75555819272995,0.3312169909477234,1.5103000402450562,291.1135559082031,291.1499938964844,288.75,287.119873046875,291.11456298828125,297.18310546875,291.1136169433594,1.0,0.727118968963623,1.0,1.0,0.3197062611579895,1.0,-3.842658281326294,2.765856504440308,1.076801896095276,1.9012742042541504,0.0,0.0,0.0,243.1720123291016,280.0,2.1072838306427,-0.0,4835.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.7806633710861206,0.3658234775066376,0.3334183096885681,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8906235694885254,0.550096869468689,0.5239720940589905,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8577165007591248,0.4910172820091247,0.3460865020751953,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8677852153778076,0.5089482069015503,0.4853768348693847,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.75555819272995,0.3312169909477234,1.5103000402450562,291.1135559082031,291.1499938964844,288.75,287.119873046875,291.11456298828125,297.18310546875,291.1136169433594,1.0,0.727118968963623,1.0,1.0,0.3197062611579895,1.0,-3.842658281326294,2.765856504440308,1.076801896095276,1.9012742042541504,0.0,0.0,0.0,243.1720123291016,280.0,2.1072838306427,-0.0,4835.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.7660840749740601,0.3653500080108642,0.3336624801158905,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.8738386631011963,0.54975426197052,0.5243530869483948,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.842526376247406,0.4908094406127929,0.3464651107788086,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.8520907759666443,0.5087813138961792,0.4859225153923034,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.7427290081977844,0.3314763605594635,1.5147725343704224,291.1148986816406,291.1499938964844,288.75,287.119873046875,291.1158447265625,297.18121337890625,291.1149597167969,1.0,0.7363890409469604,1.0,1.0,0.3198626339435577,1.0,-3.8499059677124015,2.770252227783203,1.0796538591384888,1.9040828943252563,0.0,0.0,0.0,261.02069091796875,283.0,1.927562475204468,-0.0,4973.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.7660840749740601,0.3653500080108642,0.3336624801158905,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.8738386631011963,0.54975426197052,0.5243530869483948,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.842526376247406,0.4908094406127929,0.3464651107788086,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.8520907759666443,0.5087813138961792,0.4859225153923034,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.7427290081977844,0.3314763605594635,1.5147725343704224,291.1148986816406,291.1499938964844,288.75,287.119873046875,291.1158447265625,297.18121337890625,291.1149597167969,1.0,0.7363890409469604,1.0,1.0,0.3198626339435577,1.0,-3.8499059677124015,2.770252227783203,1.0796538591384888,1.9040828943252563,0.0,0.0,0.0,261.02069091796875,283.0,1.927562475204468,-0.0,4973.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7581226825714111,0.3648337125778198,0.3336054682731628,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.8647118210792542,0.5493605136871338,0.5244123339653015,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.8343430757522583,0.4905307590961456,0.3465916812419891,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.8436732292175293,0.5085628032684326,0.486145943403244,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7359457612037659,0.3317018151283264,1.517789363861084,291.1160583496094,291.1499938964844,288.75,287.119873046875,291.1167297363281,297.17926025390625,291.1161193847656,1.0,0.7415958642959595,1.0,1.0,0.3200040459632873,1.0,-3.853966474533081,2.772511482238769,1.081454873085022,1.9055255651474,0.0,0.0,0.0,271.8368530273437,271.0,1.6080611944198608,-0.0,5057.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7581226825714111,0.3648337125778198,0.3336054682731628,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.8647118210792542,0.5493605136871338,0.5244123339653015,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.8343430757522583,0.4905307590961456,0.3465916812419891,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.8436732292175293,0.5085628032684326,0.486145943403244,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7359457612037659,0.3317018151283264,1.517789363861084,291.1160583496094,291.1499938964844,288.75,287.119873046875,291.1167297363281,297.17926025390625,291.1161193847656,1.0,0.7415958642959595,1.0,1.0,0.3200040459632873,1.0,-3.853966474533081,2.772511482238769,1.081454873085022,1.9055255651474,0.0,0.0,0.0,271.8368530273437,271.0,1.6080611944198608,-0.0,5057.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.7579742074012756,0.364318698644638,0.3331314325332641,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8647305369377136,0.5489451885223389,0.5240148305892944,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8343902826309204,0.4902147352695465,0.3463690876960754,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8437650203704834,0.508322536945343,0.4859122037887573,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.7362753748893738,0.3319295346736908,1.5187346935272217,291.1169738769531,291.1499938964844,288.75,287.119873046875,291.11737060546875,297.1775817871094,291.1169738769531,1.0,0.7409918308258057,1.0,1.0,0.3201454579830169,1.0,-3.853512763977051,2.7716853618621826,1.0818272829055786,1.904901146888733,0.0,0.0,0.0,271.53350830078125,259.0,1.2564183473587036,-0.0,5054.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.7579742074012756,0.364318698644638,0.3331314325332641,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8647305369377136,0.5489451885223389,0.5240148305892944,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8343902826309204,0.4902147352695465,0.3463690876960754,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8437650203704834,0.508322536945343,0.4859122037887573,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.7362753748893738,0.3319295346736908,1.5187346935272217,291.1169738769531,291.1499938964844,288.75,287.119873046875,291.11737060546875,297.1775817871094,291.1169738769531,1.0,0.7409918308258057,1.0,1.0,0.3201454579830169,1.0,-3.853512763977051,2.7716853618621826,1.0818272829055786,1.904901146888733,0.0,0.0,0.0,271.53350830078125,259.0,1.2564183473587036,-0.0,5054.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.7595623135566711,0.3640745282173157,0.3328146338462829,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.8666846752166748,0.5487397909164429,0.5237218737602234,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.8361650705337524,0.4900537431240082,0.3461845517158508,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.8456193804740906,0.5082048177719116,0.4857012033462524,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.7379633784294128,0.3320578038692474,1.5188099145889282,291.1173095703125,291.1499938964844,288.75,287.119873046875,291.11767578125,297.1769714355469,291.1173400878906,1.0,0.7395797967910767,1.0,1.0,0.3202161490917206,1.0,-3.852394580841065,2.770667314529419,1.0817272663116455,1.9041544198989868,0.0,0.0,0.0,268.9479675292969,259.0,1.1265153884887695,-0.0,5033.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
