time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.7618743181228638,0.3638387024402618,0.3324702680110931,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8694823384284973,0.5485363006591797,0.5233935713768005,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8386967182159424,0.4898909330368042,0.3459713757038116,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.848260760307312,0.5080890655517578,0.4854549467563629,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.7403165102005005,0.3321971297264099,1.5187562704086304,291.1176452636719,291.1499938964844,288.75,287.119873046875,291.1179504394531,297.176513671875,291.11767578125,1.0,0.7377007007598877,1.0,1.0,0.3202816843986511,1.0,-3.8509681224823,2.769456624984741,1.0815114974975586,1.903278112411499,0.0,0.0,0.0,265.399169921875,247.0,1.0243979692459106,-0.0,5005.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.7681660056114197,0.3633861839771271,0.3317316174507141,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.8770098090171814,0.5481318235397339,0.5226678848266602,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.8455009460449219,0.4895553886890411,0.345485657453537,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.855364978313446,0.5078604221343994,0.4848935306072235,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.7465713620185852,0.3325080275535583,1.5184504985809326,291.1183166503906,291.1499938964844,288.75,287.119873046875,291.1185913085937,297.17608642578125,291.1183166503906,1.0,0.7330304980278015,1.0,1.0,0.3204127550125122,1.0,-3.847578525543213,2.7666730880737305,1.0809053182601929,1.901271104812622,0.0,0.0,0.0,256.4286193847656,235.0,0.9475333094596864,-0.0,4936.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.7681660056114197,0.3633861839771271,0.3317316174507141,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.8770098090171814,0.5481318235397339,0.5226678848266602,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.8455009460449219,0.4895553886890411,0.345485657453537,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.855364978313446,0.5078604221343994,0.4848935306072235,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.7465713620185852,0.3325080275535583,1.5184504985809326,291.1183166503906,291.1499938964844,288.75,287.119873046875,291.1185913085937,297.17608642578125,291.1183166503906,1.0,0.7330304980278015,1.0,1.0,0.3204127550125122,1.0,-3.847578525543213,2.7666730880737305,1.0809053182601929,1.901271104812622,0.0,0.0,0.0,256.4286193847656,235.0,0.9475333094596864,-0.0,4936.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.776239275932312,0.3629494905471802,0.3309553265571594,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.8865792155265808,0.5477246046066284,0.521884024143219,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.8541966080665588,0.4891996383666992,0.3449451029300689,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.8644455671310425,0.5076290965080261,0.4842741787433624,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.7545350790023804,0.3328564763069153,1.5180485248565674,291.1190185546875,291.1499938964844,288.75,287.119873046875,291.11932373046875,297.1761169433594,291.1190490722656,1.0,0.7276313900947571,1.0,1.0,0.3205438256263733,1.0,-3.8438215255737305,2.763641357421875,1.080180287361145,1.899086236953736,0.0,0.0,0.0,245.9843292236328,223.0,0.9870927929878236,-0.0,4856.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.776239275932312,0.3629494905471802,0.3309553265571594,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.8865792155265808,0.5477246046066284,0.521884024143219,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.8541966080665588,0.4891996383666992,0.3449451029300689,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.8644455671310425,0.5076290965080261,0.4842741787433624,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.7545350790023804,0.3328564763069153,1.5180485248565674,291.1190185546875,291.1499938964844,288.75,287.119873046875,291.11932373046875,297.1761169433594,291.1190490722656,1.0,0.7276313900947571,1.0,1.0,0.3205438256263733,1.0,-3.8438215255737305,2.763641357421875,1.080180287361145,1.899086236953736,0.0,0.0,0.0,245.9843292236328,223.0,0.9870927929878236,-0.0,4856.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.7855385541915894,0.3623363375663757,0.3300688862800598,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.8975515961647034,0.5471238493919373,0.5209688544273376,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.8642888069152832,0.488633930683136,0.3442956805229187,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.8749622106552124,0.5072029829025269,0.4835227727890014,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.7637588977813721,0.333039790391922,1.5171715021133425,291.1191711425781,291.1499938964844,288.74908447265625,287.1195068359375,291.11883544921875,297.17462158203125,291.1191101074219,1.0,0.7217875123023987,1.0,1.0,0.3206684589385986,1.0,-3.8389155864715576,2.759843587875366,1.079071879386902,1.8964208364486688,0.0,0.0,0.0,234.9659423828125,211.0,0.1600553691387176,-0.0,4770.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.7855385541915894,0.3623363375663757,0.3300688862800598,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.8975515961647034,0.5471238493919373,0.5209688544273376,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.8642888069152832,0.488633930683136,0.3442956805229187,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.8749622106552124,0.5072029829025269,0.4835227727890014,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.7637588977813721,0.333039790391922,1.5171715021133425,291.1191711425781,291.1499938964844,288.74908447265625,287.1195068359375,291.11883544921875,297.17462158203125,291.1191101074219,1.0,0.7217875123023987,1.0,1.0,0.3206684589385986,1.0,-3.8389155864715576,2.759843587875366,1.079071879386902,1.8964208364486688,0.0,0.0,0.0,234.9659423828125,211.0,0.1600553691387176,-0.0,4770.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.7955468893051147,0.3614440858364105,0.3289289176464081,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.9096254110336304,0.5462198257446289,0.519767165184021,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8753299117088318,0.4877533316612243,0.3434252738952636,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8864170908927917,0.5064694881439209,0.4824812114238739,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.7737824320793152,0.3329166769981384,1.514946222305298,291.11737060546875,291.1499938964844,288.7463684082031,287.11846923828125,291.1160583496094,297.1703186035156,291.11724853515625,1.0,0.7154951691627502,1.0,1.0,0.320793092250824,1.0,-3.8311221599578857,2.754077672958374,1.0770443677902222,1.892425298690796,0.0,0.0,0.0,223.87583923339844,199.0,-1.9666062593460083,-0.0,4674.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.7955468893051147,0.3614440858364105,0.3289289176464081,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.9096254110336304,0.5462198257446289,0.519767165184021,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8753299117088318,0.4877533316612243,0.3434252738952636,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8864170908927917,0.5064694881439209,0.4824812114238739,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.7737824320793152,0.3329166769981384,1.514946222305298,291.11737060546875,291.1499938964844,288.7463684082031,287.11846923828125,291.1160583496094,297.1703186035156,291.11724853515625,1.0,0.7154951691627502,1.0,1.0,0.320793092250824,1.0,-3.8311221599578857,2.754077672958374,1.0770443677902222,1.892425298690796,0.0,0.0,0.0,223.87583923339844,199.0,-1.9666062593460083,-0.0,4674.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.8008818030357361,0.3609215319156647,0.3282848000526428,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.9165393710136414,0.5456811189651489,0.5190792679786682,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8812892436981201,0.4872229993343353,0.3429232239723205,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8925700783729553,0.506014347076416,0.4818716943264007,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.7791643738746643,0.3327642381191253,1.513400912284851,291.1157531738281,291.1499938964844,288.7443542480469,287.11767578125,291.1139221191406,297.1674499511719,291.1156005859375,1.0,0.7121976017951965,1.0,1.0,0.3208553791046142,1.0,-3.8263230323791504,2.7505812644958496,1.0757417678833008,1.8900048732757568,0.0,0.0,0.0,218.2927398681641,199.0,-3.1928274631500244,-0.0,4624.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.8064693212509155,0.3603573739528656,0.3276011943817138,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.9240087866783142,0.5450940728187561,0.5183436274528503,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.8875876069068909,0.4866422116756439,0.342384397983551,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.8990480899810791,0.5055098533630371,0.4812134206295013,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.7848348021507263,0.3325614333152771,1.5116170644760132,291.1137084960937,291.1499938964844,288.7419128417969,287.1167297363281,291.1113586425781,297.1642761230469,291.1134948730469,1.0,0.7088108062744141,1.0,1.0,0.3209213316440582,1.0,-3.8210289478302,2.746734857559204,1.0742942094802856,1.887351870536804,0.0,0.0,0.0,212.6825256347656,187.0,-4.416839599609375,-0.0,4572.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.8179928660392761,0.3591143190860748,0.3261266648769378,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.9402889609336852,0.5437846779823303,0.5167404413223267,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.9013145565986632,0.4853389263153076,0.341204822063446,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.913685142993927,0.5043630599975586,0.4797623455524444,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.7971415519714355,0.3320184648036957,1.5074045658111572,291.1083374023437,291.1499938964844,288.7357482910156,287.1142883300781,291.1050109863281,297.1571044921875,291.1080627441406,1.0,0.7017858624458313,1.0,1.0,0.3210531771183014,1.0,-3.809092521667481,2.738119602203369,1.0709730386734009,1.88145124912262,0.0,0.0,0.0,201.385009765625,175.0,-6.784477233886719,-0.0,4464.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.8179928660392761,0.3591143190860748,0.3261266648769378,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.9402889609336852,0.5437846779823303,0.5167404413223267,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.9013145565986632,0.4853389263153076,0.341204822063446,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.913685142993927,0.5043630599975586,0.4797623455524444,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.7971415519714355,0.3320184648036957,1.5074045658111572,291.1083374023437,291.1499938964844,288.7357482910156,287.1142883300781,291.1050109863281,297.1571044921875,291.1080627441406,1.0,0.7017858624458313,1.0,1.0,0.3210531771183014,1.0,-3.809092521667481,2.738119602203369,1.0709730386734009,1.88145124912262,0.0,0.0,0.0,201.385009765625,175.0,-6.784477233886719,-0.0,4464.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.8304267525672913,0.3577334582805633,0.3245258033275604,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.9577762484550476,0.5423106551170349,0.5149797201156616,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.9177629351615906,0.4838627576828003,0.3399028778076172,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.9315049052238464,0.5030488967895508,0.4781507551670074,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8107835650444031,0.3313154280185699,1.502450942993164,291.10137939453125,291.1499938964844,288.7279357910156,287.1112365722656,291.0971374511719,297.1492919921875,291.10107421875,1.0,0.6944599151611328,1.0,1.0,0.3211850225925445,1.0,-3.795582056045532,2.728435754776001,1.067146062850952,1.87483024597168,0.0,0.0,0.0,190.00711059570312,163.0,-9.0156888961792,-0.0,4352.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.8304267525672913,0.3577334582805633,0.3245258033275604,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.9577762484550476,0.5423106551170349,0.5149797201156616,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.9177629351615906,0.4838627576828003,0.3399028778076172,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.9315049052238464,0.5030488967895508,0.4781507551670074,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8107835650444031,0.3313154280185699,1.502450942993164,291.10137939453125,291.1499938964844,288.7279357910156,287.1112365722656,291.0971374511719,297.1492919921875,291.10107421875,1.0,0.6944599151611328,1.0,1.0,0.3211850225925445,1.0,-3.795582056045532,2.728435754776001,1.067146062850952,1.87483024597168,0.0,0.0,0.0,190.00711059570312,163.0,-9.0156888961792,-0.0,4352.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.84470134973526,0.3562239706516266,0.3228088021278381,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.9757408499717712,0.540682852268219,0.5130732655525208,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.9377177953720092,0.4822249412536621,0.3384875655174255,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.9514922499656676,0.5015786290168762,0.4763910174369812,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8252524137496948,0.3304702639579773,1.4968476295471191,291.09326171875,291.1499938964844,288.7185363769531,287.1075134277344,291.0883178710937,297.14111328125,291.0929260253906,1.0,0.6868597269058228,1.0,1.0,0.3213707506656647,1.0,-3.780659914016724,2.717611789703369,1.063048243522644,1.867393493652344,0.0,0.0,0.0,178.5730438232422,166.0,-10.78568172454834,-0.0,4236.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.84470134973526,0.3562239706516266,0.3228088021278381,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.9757408499717712,0.540682852268219,0.5130732655525208,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.9377177953720092,0.4822249412536621,0.3384875655174255,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.9514922499656676,0.5015786290168762,0.4763910174369812,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8252524137496948,0.3304702639579773,1.4968476295471191,291.09326171875,291.1499938964844,288.7185363769531,287.1075134277344,291.0883178710937,297.14111328125,291.0929260253906,1.0,0.6868597269058228,1.0,1.0,0.3213707506656647,1.0,-3.780659914016724,2.717611789703369,1.063048243522644,1.867393493652344,0.0,0.0,0.0,178.5730438232422,166.0,-10.78568172454834,-0.0,4236.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.849629819393158,0.3545839786529541,0.3212363719940185,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.9815221428871156,0.5389050841331482,0.5112988948822021,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.9445852637290956,0.4804283678531647,0.3371641039848327,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.9582350254058838,0.4999564886093139,0.4747615158557892,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.8303382992744446,0.3294917345046997,1.4919379949569702,291.0839233398437,291.1499938964844,288.70758056640625,287.1031494140625,291.0783996582031,297.1326904296875,291.08355712890625,1.0,0.6831479072570801,1.0,1.0,0.3215564489364624,1.0,-3.767167806625366,2.707769632339477,1.059398174285889,1.860571026802063,0.0,0.0,0.0,174.0940399169922,169.0,-12.438753128051758,-0.0,4171.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.849629819393158,0.3545839786529541,0.3212363719940185,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.9815221428871156,0.5389050841331482,0.5112988948822021,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.9445852637290956,0.4804283678531647,0.3371641039848327,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.9582350254058838,0.4999564886093139,0.4747615158557892,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.8303382992744446,0.3294917345046997,1.4919379949569702,291.0839233398437,291.1499938964844,288.70758056640625,287.1031494140625,291.0783996582031,297.1326904296875,291.08355712890625,1.0,0.6831479072570801,1.0,1.0,0.3215564489364624,1.0,-3.767167806625366,2.707769632339477,1.059398174285889,1.860571026802063,0.0,0.0,0.0,174.0940399169922,169.0,-12.438753128051758,-0.0,4171.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8494704365730286,0.3537034094333648,0.3204584121704101,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.9815545082092284,0.5379506945610046,0.5104156732559204,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.94454163312912,0.4794606566429138,0.3365024924278259,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.9582792520523072,0.499079167842865,0.4739499688148498,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.8303968906402588,0.3289435803890228,1.4895309209823608,291.0788879394531,291.1499938964844,288.7015686035156,287.1007385253906,291.072998046875,297.1282958984375,291.0784912109375,1.0,0.6819773316383362,1.0,1.0,0.3216493129730224,1.0,-3.760500192642212,2.7029008865356445,1.0575991868972778,1.8572187423706048,0.0,0.0,0.0,173.4675750732422,169.0,-13.233570098876951,-0.0,4148.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.8482277989387512,0.3527838885784149,0.3196690380573272,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.9804412126541138,0.5369536280632019,0.5095173120498657,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.9430802464485168,0.4784480929374695,0.3358280658721924,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.9569777250289916,0.4981586635112762,0.473122775554657,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.8294313549995422,0.3283568918704986,1.487069845199585,291.0736694335937,291.1499938964844,288.6951599121094,287.0981750488281,291.067626953125,297.1238098144531,291.0732727050781,1.0,0.6810835599899292,1.0,1.0,0.3217860162258148,1.0,-3.753701448440552,2.697801351547241,1.055899977684021,1.853667140007019,0.0,0.0,0.0,173.46820068359375,172.0,-13.8159818649292,-0.0,4130.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8436037302017212,0.3508322238922119,0.3180359899997711,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.9757959842681884,0.5348339080810547,0.5076523423194885,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.9372588992118835,0.4762920439243316,0.3344246745109558,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.9515860080718994,0.4961905181407928,0.4713986217975616,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8254451155662537,0.3270697295665741,1.4818750619888306,291.0626525878906,291.1499938964844,288.6813049316406,287.09259033203125,291.0559997558594,297.1145935058594,291.0622253417969,1.0,0.6798068284988403,1.0,1.0,0.3220594525337219,1.0,-3.739479303359986,2.6871657371521,1.0523135662078855,1.846252202987671,0.0,0.0,0.0,174.72731018066406,175.0,-15.05454444885254,-0.0,4099.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8436037302017212,0.3508322238922119,0.3180359899997711,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.9757959842681884,0.5348339080810547,0.5076523423194885,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.9372588992118835,0.4762920439243316,0.3344246745109558,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.9515860080718994,0.4961905181407928,0.4713986217975616,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8254451155662537,0.3270697295665741,1.4818750619888306,291.0626525878906,291.1499938964844,288.6813049316406,287.09259033203125,291.0559997558594,297.1145935058594,291.0622253417969,1.0,0.6798068284988403,1.0,1.0,0.3220594525337219,1.0,-3.739479303359986,2.6871657371521,1.0523135662078855,1.846252202987671,0.0,0.0,0.0,174.72731018066406,175.0,-15.05454444885254,-0.0,4099.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.8396239876747131,0.3494662344455719,0.3169105648994446,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9715080261230468,0.5333462953567505,0.5063619613647461,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9320741891860962,0.4747772812843323,0.333452045917511,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9466833472251892,0.4948016703128814,0.4701999425888061,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.8218801617622375,0.3261400461196899,1.4781996011734009,291.0547790527344,291.1499938964844,288.67138671875,287.0885925292969,291.0476989746094,297.1083679199219,291.0543212890625,1.0,0.6791696548461914,1.0,1.0,0.3222396373748779,1.0,-3.729538202285767,2.6797783374786377,1.0497597455978394,1.841087222099304,0.0,0.0,0.0,176.1446075439453,175.0,-15.997264862060549,-0.0,4081.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.837400496006012,0.3487352132797241,0.3163110911846161,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9690176248550416,0.5325484871864319,0.5056728720664978,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9291375279426576,0.473964661359787,0.3329323530197143,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.943871021270752,0.4940547049045563,0.4695580005645752,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8198522925376892,0.3256340324878692,1.476209044456482,291.0505065917969,291.1499938964844,288.6660461425781,287.08642578125,291.043212890625,297.1051330566406,291.0500183105469,1.0,0.678869903087616,1.0,1.0,0.3223328590393066,1.0,-3.7241952419281006,2.6758241653442383,1.0483709573745728,1.838314175605774,0.0,0.0,0.0,176.9947967529297,178.0,-16.502695083618164,-0.0,4073.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8319660425186157,0.3469659984111786,0.3148618936538696,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.9626752734184264,0.5306103229522705,0.5040013790130615,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9219107031822203,0.4719901978969574,0.3316713273525238,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.936832845211029,0.4922350347042084,0.4679963290691376,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8147886991500854,0.3243881464004516,1.4713125228881836,291.0403747558594,291.1499938964844,288.65289306640625,287.0810546875,291.03277587890625,297.09735107421875,291.0398864746094,1.0,0.6781934499740601,1.0,1.0,0.3226411640644073,1.0,-3.711153030395508,2.665916204452514,1.0452369451522827,1.8312488794326784,0.0,0.0,0.0,179.18006896972656,178.0,-17.257104873657227,-0.0,4051.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.8305702805519104,0.3465119004249573,0.3144899010658264,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.9609916806221008,0.5301097631454468,0.503570020198822,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.9200558066368104,0.4714803099632263,0.3313458263874054,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.9349958896636964,0.4917640089988708,0.4675922691822052,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8134601712226868,0.324062705039978,1.4700325727462769,291.0377502441406,291.1499938964844,288.64947509765625,287.07965087890625,291.0300598144531,297.0953674316406,291.0372619628906,1.0,0.6780255436897278,1.0,1.0,0.3227182626724243,1.0,-3.70776891708374,2.6633543968200684,1.0444142818450928,1.8294161558151243,0.0,0.0,0.0,179.7615966796875,181.0,-17.46954917907715,-0.0,4046.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8235146999359131,0.3441786170005798,0.3125800788402557,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.952204406261444,0.5275240540504456,0.5013404488563538,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.9108455777168274,0.4688481390476227,0.3296643793582916,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.9256415963172911,0.4893249273300171,0.4654983878135681,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.8065406084060669,0.3223631381988525,1.463334321975708,291.0241394042969,291.1499938964844,288.631591796875,287.0722961425781,291.015869140625,297.08544921875,291.0235900878906,1.0,0.6771603226661682,1.0,1.0,0.323103666305542,1.0,-3.690187454223633,2.650111436843872,1.0400758981704712,1.8199299573898315,0.0,0.0,0.0,182.7850036621093,184.0,-18.67654228210449,-0.0,4018.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8235146999359131,0.3441786170005798,0.3125800788402557,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.952204406261444,0.5275240540504456,0.5013404488563538,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.9108455777168274,0.4688481390476227,0.3296643793582916,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.9256415963172911,0.4893249273300171,0.4654983878135681,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.8065406084060669,0.3223631381988525,1.463334321975708,291.0241394042969,291.1499938964844,288.631591796875,287.0722961425781,291.015869140625,297.08544921875,291.0235900878906,1.0,0.6771603226661682,1.0,1.0,0.323103666305542,1.0,-3.690187454223633,2.650111436843872,1.0400758981704712,1.8199299573898315,0.0,0.0,0.0,182.7850036621093,184.0,-18.67654228210449,-0.0,4018.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8199421167373657,0.3429689407348633,0.3115898966789245,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.9476273655891418,0.5261760950088501,0.5001767873764038,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.9063928723335266,0.4674784243106842,0.3287880718708038,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.9209386706352234,0.4880500435829162,0.4644021093845367,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8029198050498962,0.3214660286903381,1.459786057472229,291.0169677734375,291.1499938964844,288.6221923828125,287.06842041015625,291.00836181640625,297.0805053710937,291.0163879394531,1.0,0.6767000555992126,1.0,1.0,0.3232963681221008,1.0,-3.680953741073608,2.643195152282715,1.037758708000183,1.8149884939193728,0.0,0.0,0.0,184.35223388671875,184.0,-19.32476234436035,-0.0,4004.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.8163411021232605,0.3417307734489441,0.3105753660202026,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9429763555526732,0.5247924327850342,0.4989805221557617,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.9021393656730652,0.4660747647285461,0.3278887271881103,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.916293442249298,0.4867392480373382,0.463273137807846,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.7992904782295227,0.3205384314060211,1.4561060667037964,291.0097351074219,291.1499938964844,288.6125183105469,287.0643920898437,291.0011291503906,297.0755920410156,291.0091857910156,1.0,0.6762146949768066,1.0,1.0,0.3235552608966827,1.0,-3.671426057815552,2.635868549346924,1.035557508468628,1.809719204902649,0.0,0.0,0.0,185.9414825439453,187.0,-19.62760734558105,-0.0,3989.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.8090143203735352,0.3391752243041992,0.3084767460823059,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950866699219,0.933586061000824,0.5219252705574036,0.4964956045150757,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951171875,0.8938801288604736,0.4631745219230652,0.326026052236557,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951171875,0.9073883295059204,0.4840176105499267,0.4609223902225494,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952392578125,0.7920825481414795,0.3185979425907135,1.4483718872070312,290.9950866699219,291.1499938964844,288.5922241210937,287.0559387207031,290.9860534667969,297.0657958984375,290.9945068359375,1.0,0.6751619577407837,1.0,1.0,0.3240730166435241,1.0,-3.6515378952026367,2.6206305027008057,1.030907392501831,1.7988232374191284,0.0,0.0,0.0,189.15496826171875,190.0,-20.313709259033203,-0.0,3957.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.8090143203735352,0.3391752243041992,0.3084767460823059,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950866699219,0.933586061000824,0.5219252705574036,0.4964956045150757,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951171875,0.8938801288604736,0.4631745219230652,0.326026052236557,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951171875,0.9073883295059204,0.4840176105499267,0.4609223902225494,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952392578125,0.7920825481414795,0.3185979425907135,1.4483718872070312,290.9950866699219,291.1499938964844,288.5922241210937,287.0559387207031,290.9860534667969,297.0657958984375,290.9945068359375,1.0,0.6751619577407837,1.0,1.0,0.3240730166435241,1.0,-3.6515378952026367,2.6206305027008057,1.030907392501831,1.7988232374191284,0.0,0.0,0.0,189.15496826171875,190.0,-20.313709259033203,-0.0,3957.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797668457031,0.8014438152313232,0.3365159928798675,0.306287944316864,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796142578125,0.9242472052574158,0.5189275145530701,0.4938908517360687,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.8857814073562622,0.4601542353630066,0.3240817487239837,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.8992120027542114,0.4811654686927795,0.4584516584873199,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97979736328125,0.7849844098091125,0.3165465891361236,1.4401543140411377,290.9796142578125,291.1499938964844,288.5708312988281,287.0469665527344,290.97003173828125,297.0561218261719,290.97900390625,1.0,0.6739945411682129,1.0,1.0,0.324590802192688,1.0,-3.630573272705078,2.604694604873657,1.025878667831421,1.7873961925506592,0.0,0.0,0.0,192.3909606933593,193.0,-21.322673797607425,-0.0,3922.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797668457031,0.8014438152313232,0.3365159928798675,0.306287944316864,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796142578125,0.9242472052574158,0.5189275145530701,0.4938908517360687,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.8857814073562622,0.4601542353630066,0.3240817487239837,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.8992120027542114,0.4811654686927795,0.4584516584873199,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97979736328125,0.7849844098091125,0.3165465891361236,1.4401543140411377,290.9796142578125,291.1499938964844,288.5708312988281,287.0469665527344,290.97003173828125,297.0561218261719,290.97900390625,1.0,0.6739945411682129,1.0,1.0,0.324590802192688,1.0,-3.630573272705078,2.604694604873657,1.025878667831421,1.7873961925506592,0.0,0.0,0.0,192.3909606933593,193.0,-21.322673797607425,-0.0,3922.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700927734375,0.7967837452888489,0.334820032119751,0.3048880994319916,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.969970703125,0.9185994267463684,0.5170083045959473,0.4922184944152832,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.8808761835098267,0.4582269191741943,0.3228377997875213,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.8943140506744385,0.4793365597724914,0.4568623602390289,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.7806699872016907,0.3152228593826294,1.434826135635376,290.969970703125,291.1499938964844,288.5570373535156,287.0411376953125,290.9604187011719,297.0502014160156,290.9693603515625,1.0,0.6732123494148254,1.0,1.0,0.3250033855438232,1.0,-3.617058753967285,2.594169855117798,1.0228888988494873,1.7798677682876587,0.0,0.0,0.0,194.3987731933593,193.0,-21.48594665527344,-0.0,3900.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
