time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96417236328125,0.7939445376396179,0.333757609128952,0.3040097951889038,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.96405029296875,0.9152080416679382,0.515802800655365,0.4911663830280304,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640808105469,0.877905011177063,0.4570189118385315,0.3220570087432861,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640808105469,0.8913382887840271,0.4781867563724518,0.4558614194393158,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.7780507206916809,0.3143874704837799,1.4314544200897217,290.96405029296875,291.1499938964844,288.5483703613281,287.0374450683594,290.9543762207031,297.0466003417969,290.96343994140625,1.0,0.6727073192596436,1.0,1.0,0.3252573013305664,1.0,-3.608536958694458,2.587542057037353,1.020994782447815,1.775180697441101,0.0,0.0,0.0,195.6334228515625,196.0,-21.58114624023437,-0.0,3885.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9481811523437,0.7865914702415466,0.3309071958065033,0.3016500771045685,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480285644531,0.9067103266716005,0.5125581622123718,0.4883303046226501,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.8702679872512817,0.4537756145000458,0.3199580013751983,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94805908203125,0.8836580514907837,0.4750885367393493,0.4531599283218384,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9482116699219,0.7712990045547485,0.3121263086795807,1.422303318977356,290.9480285644531,291.1499938964844,288.5248718261719,287.02740478515625,290.9379577636719,297.0372314453125,290.9473876953125,1.0,0.6713055968284607,1.0,1.0,0.3259238004684448,1.0,-3.585502862930298,2.569733142852783,1.0157699584960938,1.7624918222427368,0.0,0.0,0.0,198.8686065673828,199.0,-22.20874786376953,-0.0,3846.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9481811523437,0.7865914702415466,0.3309071958065033,0.3016500771045685,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480285644531,0.9067103266716005,0.5125581622123718,0.4883303046226501,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.8702679872512817,0.4537756145000458,0.3199580013751983,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94805908203125,0.8836580514907837,0.4750885367393493,0.4531599283218384,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9482116699219,0.7712990045547485,0.3121263086795807,1.422303318977356,290.9480285644531,291.1499938964844,288.5248718261719,287.02740478515625,290.9379577636719,297.0372314453125,290.9473876953125,1.0,0.6713055968284607,1.0,1.0,0.3259238004684448,1.0,-3.585502862930298,2.569733142852783,1.0157699584960938,1.7624918222427368,0.0,0.0,0.0,198.8686065673828,199.0,-22.20874786376953,-0.0,3846.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9399108886719,0.782974362373352,0.3294465839862823,0.3004388213157654,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.93975830078125,0.9027496576309204,0.5108893513679504,0.4868690371513366,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398193359375,0.8665404915809631,0.4521122574806213,0.3188798129558563,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9397888183594,0.8798932433128357,0.4734932482242584,0.451766163110733,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93994140625,0.7679932713508606,0.3109566569328308,1.417554259300232,290.93975830078125,291.1499938964844,288.51275634765625,287.0221862792969,290.9294738769531,297.0326538085937,290.9390869140625,1.0,0.6705612540245056,1.0,1.0,0.326257050037384,1.0,-3.573601722717285,2.5605781078338623,1.0130233764648438,1.7559958696365356,0.0,0.0,0.0,200.4837646484375,199.0,-22.617137908935547,-0.0,3826.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9317321777344,0.7794044017791748,0.3279651999473572,0.2992088198661804,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316101074219,0.8989266157150269,0.509192943572998,0.4853816926479339,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.931640625,0.8628791570663452,0.4504241347312927,0.3177843391895294,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316101074219,0.8761854767799377,0.4718705415725708,0.4503464698791504,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9317626953125,0.7647402286529541,0.3097638487815857,1.4127013683319092,290.9315795898437,291.1499938964844,288.5003967285156,287.0168762207031,290.92138671875,297.028076171875,290.9309387207031,1.0,0.6697911024093628,1.0,1.0,0.326669842004776,1.0,-3.561469554901123,2.5510215759277344,1.0104480981826782,1.7491834163665771,0.0,0.0,0.0,202.0966339111328,202.0,-22.63174629211425,-0.0,3805.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154357910156,0.7724142670631409,0.3249418139457702,0.2966936528682709,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.915283203125,0.891413688659668,0.5057179927825928,0.4823290705680847,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9153137207031,0.855754554271698,0.446974903345108,0.3155420124530792,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9153137207031,0.8689451813697815,0.4685434699058532,0.4474295973777771,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154663085937,0.7583940029144287,0.3073094189167022,1.4026848077774048,290.915283203125,291.1499938964844,288.4750061035156,287.0058288574219,290.90484619140625,297.0191345214844,290.91461181640625,1.0,0.6681739687919617,1.0,1.0,0.3274954557418823,1.0,-3.536517381668091,2.5314242839813232,1.005092978477478,1.7353203296661377,0.0,0.0,0.0,205.3126220703125,205.0,-22.788005828857425,-0.0,3762.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154357910156,0.7724142670631409,0.3249418139457702,0.2966936528682709,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.915283203125,0.891413688659668,0.5057179927825928,0.4823290705680847,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9153137207031,0.855754554271698,0.446974903345108,0.3155420124530792,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9153137207031,0.8689451813697815,0.4685434699058532,0.4474295973777771,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154663085937,0.7583940029144287,0.3073094189167022,1.4026848077774048,290.915283203125,291.1499938964844,288.4750061035156,287.0058288574219,290.90484619140625,297.0191345214844,290.91461181640625,1.0,0.6681739687919617,1.0,1.0,0.3274954557418823,1.0,-3.536517381668091,2.5314242839813232,1.005092978477478,1.7353203296661377,0.0,0.0,0.0,205.3126220703125,205.0,-22.788005828857425,-0.0,3762.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89862060546875,0.7656217217445374,0.32183638215065,0.294105976819992,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8984680175781,0.8840749859809875,0.5021317005157471,0.4791729152202606,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89849853515625,0.8488754034042358,0.4434265792369842,0.3132316172122955,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8984680175781,0.8619287610054016,0.4651058316230774,0.4444097876548767,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.89862060546875,0.7522485852241516,0.3047626614570617,1.392258882522583,290.8984375,291.1499938964844,288.4487609863281,286.9943542480469,290.8876037597656,297.0103759765625,290.8977355957031,1.0,0.6664573550224304,1.0,1.0,0.3283210396766662,1.0,-3.510655879974365,2.511251926422119,0.9994040131568908,1.721097469329834,0.0,0.0,0.0,208.51670837402344,208.0,-23.36264419555664,-0.0,3717.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89862060546875,0.7656217217445374,0.32183638215065,0.294105976819992,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8984680175781,0.8840749859809875,0.5021317005157471,0.4791729152202606,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89849853515625,0.8488754034042358,0.4434265792369842,0.3132316172122955,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8984680175781,0.8619287610054016,0.4651058316230774,0.4444097876548767,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.89862060546875,0.7522485852241516,0.3047626614570617,1.392258882522583,290.8984375,291.1499938964844,288.4487609863281,286.9943542480469,290.8876037597656,297.0103759765625,290.8977355957031,1.0,0.6664573550224304,1.0,1.0,0.3283210396766662,1.0,-3.510655879974365,2.511251926422119,0.9994040131568908,1.721097469329834,0.0,0.0,0.0,208.51670837402344,208.0,-23.36264419555664,-0.0,3717.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.7590229511260986,0.3186515271663666,0.2914471924304962,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817749023437,0.8769074082374573,0.4984361529350281,0.4759143590927124,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8422142863273621,0.439781904220581,0.3108542561531067,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8551232218742371,0.4615598320960998,0.4412883520126343,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819580078125,0.7462859153747559,0.3021259009838104,1.3814321756362915,290.8817749023437,291.1499938964844,288.42169189453125,286.9823608398437,290.8709716796875,297.0018310546875,290.8810729980469,1.0,0.6646462082862854,1.0,1.0,0.3293107151985168,1.0,-3.4839017391204834,2.490013360977173,0.9938883781433104,1.7058950662612915,0.0,0.0,0.0,211.71095275878903,211.0,-23.241235733032227,-0.0,3670.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.7590229511260986,0.3186515271663666,0.2914471924304962,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817749023437,0.8769074082374573,0.4984361529350281,0.4759143590927124,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8422142863273621,0.439781904220581,0.3108542561531067,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8551232218742371,0.4615598320960998,0.4412883520126343,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819580078125,0.7462859153747559,0.3021259009838104,1.3814321756362915,290.8817749023437,291.1499938964844,288.42169189453125,286.9823608398437,290.8709716796875,297.0018310546875,290.8810729980469,1.0,0.6646462082862854,1.0,1.0,0.3293107151985168,1.0,-3.4839017391204834,2.490013360977173,0.9938883781433104,1.7058950662612915,0.0,0.0,0.0,211.71095275878903,211.0,-23.241235733032227,-0.0,3670.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86505126953125,0.752623975276947,0.3153916895389557,0.2887215614318847,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.8699233531951904,0.4946365654468536,0.4725579917430877,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86492919921875,0.8357496857643127,0.4360447824001312,0.3084131479263305,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.8485264182090759,0.4579100608825683,0.4380695223808288,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86505126953125,0.7404935956001282,0.2994032502174377,1.3702223300933838,290.8648681640625,291.1499938964844,288.39385986328125,286.969970703125,290.853759765625,296.9935302734375,290.8641662597656,1.0,0.6627464890480042,1.0,1.0,0.3303003907203674,1.0,-3.456295251846313,2.4682552814483643,0.9880399107933044,1.6902145147323608,0.0,0.0,0.0,214.89244079589844,199.0,-23.55883026123047,-0.0,3622.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86505126953125,0.752623975276947,0.3153916895389557,0.2887215614318847,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.8699233531951904,0.4946365654468536,0.4725579917430877,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86492919921875,0.8357496857643127,0.4360447824001312,0.3084131479263305,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.8485264182090759,0.4579100608825683,0.4380695223808288,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86505126953125,0.7404935956001282,0.2994032502174377,1.3702223300933838,290.8648681640625,291.1499938964844,288.39385986328125,286.969970703125,290.853759765625,296.9935302734375,290.8641662597656,1.0,0.6627464890480042,1.0,1.0,0.3303003907203674,1.0,-3.456295251846313,2.4682552814483643,0.9880399107933044,1.6902145147323608,0.0,0.0,0.0,214.89244079589844,199.0,-23.55883026123047,-0.0,3622.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8564147949219,0.7517492771148682,0.3137341439723968,0.2872342765331268,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.8692523837089539,0.4926988184452057,0.4707392752170563,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8562927246094,0.8350338935852051,0.43413907289505,0.3070904016494751,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8562927246094,0.8478606343269348,0.4560469686985016,0.4363193809986114,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8564453125,0.7397978901863098,0.2980096936225891,1.3639776706695557,290.85626220703125,291.1499938964844,288.37969970703125,286.9635925292969,290.8448486328125,296.98944091796875,290.8554992675781,1.0,0.6599633097648621,1.0,1.0,0.3307952284812927,1.0,-3.441115379333496,2.4564733505249023,0.9846418499946594,1.6817737817764282,0.0,0.0,0.0,213.7730255126953,199.0,-23.87201881408692,-0.0,3578.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8478088378906,0.7520574927330017,0.3120670914649963,0.2856827676296234,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84765625,0.8700277209281921,0.4907421469688415,0.4688452482223511,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8476867675781,0.8356055021286011,0.4322149157524109,0.3057119250297546,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8476867675781,0.8485398888587952,0.4541652202606201,0.4344939589500427,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84783935546875,0.7402248382568359,0.2966013848781585,1.3573923110961914,290.84765625,291.1499938964844,288.3653259277344,286.95709228515625,290.8363037109375,296.9854431152344,290.846923828125,1.0,0.6565360426902771,1.0,1.0,0.3313741981983185,1.0,-3.4251980781555176,2.443963527679444,0.9812344908714294,1.6727193593978882,0.0,0.0,0.0,211.23838806152344,187.0,-23.863365173339844,-0.0,3526.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83074951171875,0.754866898059845,0.308714359998703,0.2824713885784149,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305969238281,0.8742632865905762,0.4867804944515228,0.4649156928062439,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83062744140625,0.839133620262146,0.4283233284950256,0.3028530478477478,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305969238281,0.8523985743522644,0.4503542482852936,0.4307023286819458,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8307800292969,0.7431591749191284,0.2937509715557098,1.343610763549805,290.83056640625,291.1499938964844,288.33612060546875,286.9438171386719,290.8190002441406,296.9779052734375,290.829833984375,1.0,0.6482657790184021,1.0,1.0,0.3325321078300476,1.0,-3.392036199569702,2.4180784225463867,0.973957896232605,1.6539995670318604,0.0,0.0,0.0,203.7442321777344,175.0,-23.9084529876709,-0.0,3404.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83074951171875,0.754866898059845,0.308714359998703,0.2824713885784149,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305969238281,0.8742632865905762,0.4867804944515228,0.4649156928062439,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83062744140625,0.839133620262146,0.4283233284950256,0.3028530478477478,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305969238281,0.8523985743522644,0.4503542482852936,0.4307023286819458,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8307800292969,0.7431591749191284,0.2937509715557098,1.343610763549805,290.83056640625,291.1499938964844,288.33612060546875,286.9438171386719,290.8190002441406,296.9779052734375,290.829833984375,1.0,0.6482657790184021,1.0,1.0,0.3325321078300476,1.0,-3.392036199569702,2.4180784225463867,0.973957896232605,1.6539995670318604,0.0,0.0,0.0,203.7442321777344,175.0,-23.9084529876709,-0.0,3404.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81329345703125,0.7598110437393188,0.3053355813026428,0.2791662812232971,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8131408691406,0.8811043500900269,0.4827544689178467,0.4608512222766876,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.81317138671875,0.8449822664260864,0.4243766665458679,0.2999004125595093,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81317138671875,0.8587051630020142,0.4464801251888275,0.4267768263816833,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133239746094,0.7481218576431274,0.2908587753772735,1.3292853832244873,290.8131103515625,291.1499938964844,288.30633544921875,286.9301147460937,290.8012084960937,296.9709167480469,290.8123474121094,1.0,0.6387905478477478,1.0,1.0,0.3336900174617767,1.0,-3.357672452926636,2.391462564468384,0.966209888458252,1.63481342792511,0.0,0.0,0.0,194.31704711914065,163.0,-24.287073135375977,-0.0,3271.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81329345703125,0.7598110437393188,0.3053355813026428,0.2791662812232971,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8131408691406,0.8811043500900269,0.4827544689178467,0.4608512222766876,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.81317138671875,0.8449822664260864,0.4243766665458679,0.2999004125595093,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81317138671875,0.8587051630020142,0.4464801251888275,0.4267768263816833,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133239746094,0.7481218576431274,0.2908587753772735,1.3292853832244873,290.8131103515625,291.1499938964844,288.30633544921875,286.9301147460937,290.8012084960937,296.9709167480469,290.8123474121094,1.0,0.6387905478477478,1.0,1.0,0.3336900174617767,1.0,-3.357672452926636,2.391462564468384,0.966209888458252,1.63481342792511,0.0,0.0,0.0,194.31704711914065,163.0,-24.287073135375977,-0.0,3271.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7962646484375,0.7664484977722168,0.3019277155399322,0.2757976055145263,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961120605469,0.8899779915809631,0.4786625802516937,0.4566848874092102,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.796142578125,0.8526897430419922,0.4203749001026153,0.296879768371582,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.796142578125,0.866969883441925,0.4425412714481354,0.4227505922317505,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7962951660156,0.7547098398208618,0.2879244089126587,1.314582586288452,290.7961120605469,291.1499938964844,288.2759704589844,286.9160461425781,290.7843933105469,296.96435546875,290.7953491210937,1.0,0.6285820007324219,1.0,1.0,0.3350201845169067,1.0,-3.3224542140960693,2.3638176918029785,0.9586365222930908,1.6148228645324707,0.0,0.0,0.0,183.86778259277344,151.0,-23.81509780883789,-0.0,3132.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7962646484375,0.7664484977722168,0.3019277155399322,0.2757976055145263,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961120605469,0.8899779915809631,0.4786625802516937,0.4566848874092102,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.796142578125,0.8526897430419922,0.4203749001026153,0.296879768371582,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.796142578125,0.866969883441925,0.4425412714481354,0.4227505922317505,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7962951660156,0.7547098398208618,0.2879244089126587,1.314582586288452,290.7961120605469,291.1499938964844,288.2759704589844,286.9160461425781,290.7843933105469,296.96435546875,290.7953491210937,1.0,0.6285820007324219,1.0,1.0,0.3350201845169067,1.0,-3.3224542140960693,2.3638176918029785,0.9586365222930908,1.6148228645324707,0.0,0.0,0.0,183.86778259277344,151.0,-23.81509780883789,-0.0,3132.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7793273925781,0.7746670246124268,0.2984904646873474,0.2723829746246338,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791748046875,0.9006878137588501,0.4745063483715057,0.4524369835853576,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7792053222656,0.8621739745140076,0.4163200855255127,0.2938066124916076,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7792053222656,0.8770724534988403,0.4385390281677246,0.4186436533927917,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77935791015625,0.7628467082977295,0.2849481105804443,1.2995935678482056,290.7791748046875,291.1499938964844,288.2450866699219,286.90155029296875,290.76727294921875,296.95819091796875,290.77838134765625,1.0,0.6178921461105347,1.0,1.0,0.3363503515720367,1.0,-3.2865798473358154,2.3357973098754883,0.9507825374603271,1.594648361206055,0.0,0.0,0.0,172.8811492919922,139.0,-23.735456466674805,-0.0,2992.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7793273925781,0.7746670246124268,0.2984904646873474,0.2723829746246338,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791748046875,0.9006878137588501,0.4745063483715057,0.4524369835853576,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7792053222656,0.8621739745140076,0.4163200855255127,0.2938066124916076,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7792053222656,0.8770724534988403,0.4385390281677246,0.4186436533927917,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77935791015625,0.7628467082977295,0.2849481105804443,1.2995935678482056,290.7791748046875,291.1499938964844,288.2450866699219,286.90155029296875,290.76727294921875,296.95819091796875,290.77838134765625,1.0,0.6178921461105347,1.0,1.0,0.3363503515720367,1.0,-3.2865798473358154,2.3357973098754883,0.9507825374603271,1.594648361206055,0.0,0.0,0.0,172.8811492919922,139.0,-23.735456466674805,-0.0,2992.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.7793868780136108,0.2967594563961029,0.2706606090068817,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.9068288207054138,0.4724031090736389,0.4502851366996765,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706604003906,0.86761873960495,0.4142718017101288,0.2922523617744446,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.8828337788581848,0.436513215303421,0.4165626764297485,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.7675259113311768,0.2834433019161224,1.2920042276382446,290.7705993652344,291.1499938964844,288.2294921875,286.8941955566406,290.75860595703125,296.95526123046875,290.76983642578125,1.0,0.6124097108840942,1.0,1.0,0.3370154201984405,1.0,-3.268423557281494,2.321671485900879,0.9467520117759703,1.5845119953155518,0.0,0.0,0.0,167.2722930908203,139.0,-23.81760025024414,-0.0,2922.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7624206542969,0.7845404744148254,0.2950198352336883,0.2689286172389984,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.9138656258583068,0.4702827334403991,0.4481151103973388,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7622985839844,0.873571515083313,0.4122093617916107,0.290686696767807,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.8890979290008545,0.4344705641269684,0.4144637882709503,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.762451171875,0.7726459503173828,0.2819269001483917,1.2843540906906128,290.7622375488281,291.1499938964844,288.2137756347656,286.88671875,290.75048828125,296.952392578125,290.7615051269531,1.0,0.6068485975265503,1.0,1.0,0.3377659916877746,1.0,-3.2501256465911865,2.307222843170166,0.94290292263031,1.5740959644317627,0.0,0.0,0.0,161.61439514160156,127.0,-23.49121284484864,-0.0,2852.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.7962784171104431,0.2915175259113312,0.2654394805431366,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459716796875,0.9304527640342712,0.4659936726093292,0.4437246918678283,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7460021972656,0.887176513671875,0.40804523229599,0.2875244617462158,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459716796875,0.9032756090164183,0.4303377270698547,0.4102163910865783,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.7843600511550903,0.2788609564304352,1.268884539604187,290.7459411621094,291.1499938964844,288.1820678710937,286.8715209960937,290.73419189453125,296.9468688964844,290.7452087402344,1.0,0.5955164432525635,1.0,1.0,0.3392670750617981,1.0,-3.213139533996582,2.278105497360229,0.935033917427063,1.5531331300735474,0.0,0.0,0.0,150.2023468017578,115.0,-22.99752616882324,-0.0,2713.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.7962784171104431,0.2915175259113312,0.2654394805431366,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459716796875,0.9304527640342712,0.4659936726093292,0.4437246918678283,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7460021972656,0.887176513671875,0.40804523229599,0.2875244617462158,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459716796875,0.9032756090164183,0.4303377270698547,0.4102163910865783,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.7843600511550903,0.2788609564304352,1.268884539604187,290.7459411621094,291.1499938964844,288.1820678710937,286.8715209960937,290.73419189453125,296.9468688964844,290.7452087402344,1.0,0.5955164432525635,1.0,1.0,0.3392670750617981,1.0,-3.213139533996582,2.278105497360229,0.935033917427063,1.5531331300735474,0.0,0.0,0.0,150.2023468017578,115.0,-22.99752616882324,-0.0,2713.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.729736328125,0.8101147413253784,0.2879854142665863,0.2619210481643677,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.949777901172638,0.4616431295871734,0.4392735958099365,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7296142578125,0.9034119844436646,0.4038311243057251,0.2843253314495086,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.92141455411911,0.4261446595191955,0.405909389257431,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297668457031,0.798357367515564,0.2757527530193329,1.253212809562683,290.72955322265625,291.1499938964844,288.1499938964844,286.8559875488281,290.7176208496094,296.9416198730469,290.7287902832031,1.0,0.5839381217956543,1.0,1.0,0.3407681882381439,1.0,-3.175688028335572,2.248767614364624,0.9269204139709472,1.532140851020813,0.0,0.0,0.0,138.72640991210938,103.0,-22.9412841796875,-0.0,2576.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.729736328125,0.8101147413253784,0.2879854142665863,0.2619210481643677,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.949777901172638,0.4616431295871734,0.4392735958099365,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7296142578125,0.9034119844436646,0.4038311243057251,0.2843253314495086,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.92141455411911,0.4261446595191955,0.405909389257431,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297668457031,0.798357367515564,0.2757527530193329,1.253212809562683,290.72955322265625,291.1499938964844,288.1499938964844,286.8559875488281,290.7176208496094,296.9416198730469,290.7287902832031,1.0,0.5839381217956543,1.0,1.0,0.3407681882381439,1.0,-3.175688028335572,2.248767614364624,0.9269204139709472,1.532140851020813,0.0,0.0,0.0,138.72640991210938,103.0,-22.9412841796875,-0.0,2576.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.713134765625,0.8256757855415344,0.2844218313694,0.2583731710910797,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.970894992351532,0.4572291076183319,0.4347613751888275,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129821777344,0.924722135066986,0.3995654582977295,0.2810892164707184,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129821777344,0.9440723061561584,0.4218896329402923,0.4015426337718963,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131652832031,0.8148177266120911,0.2726005911827087,1.2373381853103638,290.71295166015625,291.1499938964844,288.114990234375,286.8380432128906,290.70037841796875,296.93658447265625,290.71209716796875,1.0,0.5721216201782227,1.0,1.0,0.3424353301525116,1.0,-3.1377694606781006,2.2187271118164062,0.9190424084663392,1.5106043815612793,0.0,0.0,0.0,127.22000122070312,91.0,-23.374588012695312,-0.0,2441.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.713134765625,0.8256757855415344,0.2844218313694,0.2583731710910797,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.970894992351532,0.4572291076183319,0.4347613751888275,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129821777344,0.924722135066986,0.3995654582977295,0.2810892164707184,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129821777344,0.9440723061561584,0.4218896329402923,0.4015426337718963,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131652832031,0.8148177266120911,0.2726005911827087,1.2373381853103638,290.71295166015625,291.1499938964844,288.114990234375,286.8380432128906,290.70037841796875,296.93658447265625,290.71209716796875,1.0,0.5721216201782227,1.0,1.0,0.3424353301525116,1.0,-3.1377694606781006,2.2187271118164062,0.9190424084663392,1.5106043815612793,0.0,0.0,0.0,127.22000122070312,91.0,-23.374588012695312,-0.0,2441.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940002441406,0.8446338176727295,0.2808173596858978,0.2547912299633026,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937866210937,0.9925546050071716,0.4527414441108703,0.4301826655864715,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938171386719,0.9515183568000792,0.3952383399009704,0.2778124511241913,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938171386719,0.9696041345596312,0.4175631701946258,0.3971112370491028,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.8337294459342957,0.2693974673748016,1.22124445438385,290.6937561035156,291.1499938964844,288.0746765136719,286.8157958984375,290.6794128417969,296.9316711425781,290.6928100585937,1.0,0.5600660443305969,1.0,1.0,0.3441024720668793,1.0,-3.099337577819824,2.188440561294556,0.9108971953392028,1.4889663457870483,0.0,0.0,0.0,115.70928955078124,109.0,-26.20684051513672,-0.0,2307.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940002441406,0.8446338176727295,0.2808173596858978,0.2547912299633026,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937866210937,0.9925546050071716,0.4527414441108703,0.4301826655864715,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938171386719,0.9515183568000792,0.3952383399009704,0.2778124511241913,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938171386719,0.9696041345596312,0.4175631701946258,0.3971112370491028,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.8337294459342957,0.2693974673748016,1.22124445438385,290.6937561035156,291.1499938964844,288.0746765136719,286.8157958984375,290.6794128417969,296.9316711425781,290.6928100585937,1.0,0.5600660443305969,1.0,1.0,0.3441024720668793,1.0,-3.099337577819824,2.188440561294556,0.9108971953392028,1.4889663457870483,0.0,0.0,0.0,115.70928955078124,109.0,-26.20684051513672,-0.0,2307.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6832275390625,0.84322589635849,0.2789938151836395,0.253165453672409,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829833984375,0.9915735721588136,0.4504662752151489,0.428056389093399,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.9500102996826172,0.3930473923683166,0.2762975394725799,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.9683236479759216,0.4153698086738586,0.3950596153736114,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6832580566406,0.8324863910675049,0.2677744925022125,1.214013695716858,290.6829833984375,291.1499938964844,288.0526733398437,286.8031616210937,290.6678161621094,296.9292297363281,290.6819763183594,1.0,0.5577331185340881,1.0,1.0,0.3449360132217407,1.0,-3.0818443298339844,2.1744775772094727,0.9073668122291564,1.4788800477981567,0.0,0.0,0.0,114.8728485107422,109.0,-28.021764755249023,-0.0,2271.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6721496582031,0.8353632688522339,0.2771382331848144,0.2516172528266907,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6719055175781,0.983887493610382,0.4481568932533264,0.4260081648826599,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6719665527344,0.9397291541099548,0.3908235728740692,0.2748415470123291,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67193603515625,0.9589200615882874,0.41314297914505,0.3930868804454803,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67218017578125,0.8249453902244568,0.2661234736442566,1.2071832418441772,290.671875,291.1499938964844,288.0295104980469,286.7895812988281,290.6562194824219,296.9266662597656,290.6708679199219,1.0,0.5567539930343628,1.0,1.0,0.3458582758903503,1.0,-3.065185785293579,2.1608316898345947,0.904354214668274,1.4689747095108032,0.0,0.0,0.0,116.7378387451172,127.0,-29.34404182434082,-0.0,2250.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6485595703125,0.8109315633773804,0.2733221054077148,0.2486083656549453,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6482849121094,0.9550222158432008,0.4434266090393066,0.4219980537891388,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.9069032073020936,0.386269211769104,0.2719963490962982,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483154296875,0.926184892654419,0.4085797667503357,0.3892295658588409,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6485900878906,0.800231397151947,0.2627241015434265,1.1940008401870728,290.6482849121094,291.1499938964844,287.9798278808594,286.7597351074219,290.630859375,296.9210510253906,290.64715576171875,1.0,0.5577844381332397,1.0,1.0,0.3477027714252472,1.0,-3.032841205596924,2.1342194080352783,0.8986218571662903,1.4496290683746338,0.0,0.0,0.0,125.29641723632812,145.0,-32.29667663574219,-0.0,2237.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
