time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6485595703125,0.8109315633773804,0.2733221054077148,0.2486083656549453,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6482849121094,0.9550222158432008,0.4434266090393066,0.4219980537891388,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.9069032073020936,0.386269211769104,0.2719963490962982,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483154296875,0.926184892654419,0.4085797667503357,0.3892295658588409,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6485900878906,0.800231397151947,0.2627241015434265,1.1940008401870728,290.6482849121094,291.1499938964844,287.9798278808594,286.7597351074219,290.630859375,296.9210510253906,290.64715576171875,1.0,0.5577844381332397,1.0,1.0,0.3477027714252472,1.0,-3.032841205596924,2.1342194080352783,0.8986218571662903,1.4496290683746338,0.0,0.0,0.0,125.29641723632812,145.0,-32.29667663574219,-0.0,2237.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6222839355469,0.7812158465385437,0.2693646550178528,0.245625764131546,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219482421875,0.9168823957443236,0.4385421574115753,0.4180051386356354,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220397949219,0.8739559054374695,0.3815687894821167,0.2691690325736999,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220092773437,0.8907716274261475,0.4038650393486023,0.3853918612003326,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.622314453125,0.7711612582206726,0.2591874599456787,1.180976390838623,290.6219482421875,291.1499938964844,287.92608642578125,286.7265319824219,290.6025085449219,296.914794921875,290.6206970214844,1.0,0.5613328814506531,1.0,1.0,0.3495472371578216,1.0,-3.000786304473877,2.1078970432281494,0.8928892612457275,1.4305179119110107,0.0,0.0,0.0,137.97024536132812,163.0,-35.84075927734375,-0.0,2245.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6222839355469,0.7812158465385437,0.2693646550178528,0.245625764131546,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219482421875,0.9168823957443236,0.4385421574115753,0.4180051386356354,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220397949219,0.8739559054374695,0.3815687894821167,0.2691690325736999,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220092773437,0.8907716274261475,0.4038650393486023,0.3853918612003326,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.622314453125,0.7711612582206726,0.2591874599456787,1.180976390838623,290.6219482421875,291.1499938964844,287.92608642578125,286.7265319824219,290.6025085449219,296.914794921875,290.6206970214844,1.0,0.5613328814506531,1.0,1.0,0.3495472371578216,1.0,-3.000786304473877,2.1078970432281494,0.8928892612457275,1.4305179119110107,0.0,0.0,0.0,137.97024536132812,163.0,-35.84075927734375,-0.0,2245.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59442138671875,0.7539676427841187,0.2652759253978729,0.2426104396581649,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.883931577205658,0.433507889509201,0.4139619469642639,296.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941772460937,0.8444201350212097,0.3767290115356445,0.2663113176822662,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8599942326545715,0.3990033268928528,0.3815064430236816,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5944519042969,0.7450802326202393,0.255516767501831,1.1677840948104858,290.5940856933594,291.1499938964844,287.86865234375,286.6903686523437,290.5734558105469,296.90802001953125,290.5927734375,1.0,0.5662790536880493,1.0,1.0,0.3516301810741424,1.0,-2.9683377742767334,2.0807504653930664,0.8875871896743774,1.4106783866882324,0.0,0.0,0.0,153.00025939941406,166.0,-38.160526275634766,-0.0,2263.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59442138671875,0.7539676427841187,0.2652759253978729,0.2426104396581649,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.883931577205658,0.433507889509201,0.4139619469642639,296.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941772460937,0.8444201350212097,0.3767290115356445,0.2663113176822662,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8599942326545715,0.3990033268928528,0.3815064430236816,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5944519042969,0.7450802326202393,0.255516767501831,1.1677840948104858,290.5940856933594,291.1499938964844,287.86865234375,286.6903686523437,290.5734558105469,296.90802001953125,290.5927734375,1.0,0.5662790536880493,1.0,1.0,0.3516301810741424,1.0,-2.9683377742767334,2.0807504653930664,0.8875871896743774,1.4106783866882324,0.0,0.0,0.0,153.00025939941406,166.0,-38.160526275634766,-0.0,2263.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5646667480469,0.7373102903366089,0.2610822319984436,0.2393112778663635,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.8640334010124207,0.4283401668071747,0.4095968306064605,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643615722656,0.8264936208724976,0.3717699646949768,0.2632246911525726,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643310546875,0.8413467407226562,0.3940111100673675,0.3773016929626465,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.7291591167449951,0.2517285645008087,1.1531312465667725,290.56427001953125,291.1499938964844,287.8079833984375,286.6515197753906,290.5417175292969,296.9009094238281,290.5628356933594,1.0,0.5675095915794373,1.0,1.0,0.3537130951881408,1.0,-2.932750940322876,2.0516605377197266,0.881090521812439,1.3896398544311523,0.0,0.0,0.0,163.078125,154.0,-41.03274154663086,-0.0,2251.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5646667480469,0.7373102903366089,0.2610822319984436,0.2393112778663635,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.8640334010124207,0.4283401668071747,0.4095968306064605,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643615722656,0.8264936208724976,0.3717699646949768,0.2632246911525726,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643310546875,0.8413467407226562,0.3940111100673675,0.3773016929626465,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.7291591167449951,0.2517285645008087,1.1531312465667725,290.56427001953125,291.1499938964844,287.8079833984375,286.6515197753906,290.5417175292969,296.9009094238281,290.5628356933594,1.0,0.5675095915794373,1.0,1.0,0.3537130951881408,1.0,-2.932750940322876,2.0516605377197266,0.881090521812439,1.3896398544311523,0.0,0.0,0.0,163.078125,154.0,-41.03274154663086,-0.0,2251.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54888916015625,0.7334058284759521,0.2589603364467621,0.2374977171421051,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484924316406,0.8596563339233398,0.4257153570652008,0.4072282910346985,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.548583984375,0.822403073310852,0.3692564964294433,0.2615484893321991,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5485534667969,0.8372175693511963,0.3914754390716553,0.3750145137310028,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5489196777344,0.7254151105880737,0.2498013973236084,1.1449540853500366,290.5484924316406,291.1499938964844,287.77655029296875,286.6311950683594,290.5248107910156,296.8973693847656,290.5469665527344,1.0,0.5654932856559753,1.0,1.0,0.3547545671463012,1.0,-2.9131345748901367,2.035983085632324,0.877151608467102,1.3784126043319702,0.0,0.0,0.0,164.38072204589844,154.0,-42.62418746948242,-0.0,2224.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328369140625,0.7314062118530273,0.2568323016166687,0.235604390501976,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5324401855469,0.8577040433883667,0.4230709969997406,0.4047640562057495,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53253173828125,0.8204679489135742,0.3667291104793548,0.2598052620887756,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325012207031,0.8353273868560791,0.3889212906360626,0.372632622718811,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328674316406,0.7235278487205505,0.2478611171245575,1.1363496780395508,290.5324401855469,291.1499938964844,287.7444763183594,286.6103210449219,290.50848388671875,296.8938903808594,290.53094482421875,1.0,0.5624204874038696,1.0,1.0,0.3559408187866211,1.0,-2.8925976753234863,2.0193662643432617,0.8732312321662903,1.3664268255233765,0.0,0.0,0.0,163.77989196777344,142.0,-43.51912307739258,-0.0,2185.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5004272460937,0.730898916721344,0.2525705397129059,0.2316778898239135,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.8582221865653992,0.4177371561527252,0.3996509611606598,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001220703125,0.8206110596656799,0.3616459965705871,0.2561941146850586,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000915527344,0.8356389999389648,0.3837710320949554,0.3676871061325073,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.7232106924057007,0.2439562380313873,1.1183546781539917,290.5000305175781,291.1499938964844,287.6784973144531,286.567138671875,290.4747314453125,296.88739013671875,290.4984130859375,1.0,0.5539643168449402,1.0,1.0,0.3583133220672607,1.0,-2.849820852279663,1.9851142168045044,0.864706814289093,1.3418024778366089,0.0,0.0,0.0,159.03826904296875,130.0,-45.052547454833984,-0.0,2090.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5004272460937,0.730898916721344,0.2525705397129059,0.2316778898239135,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.8582221865653992,0.4177371561527252,0.3996509611606598,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001220703125,0.8206110596656799,0.3616459965705871,0.2561941146850586,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000915527344,0.8356389999389648,0.3837710320949554,0.3676871061325073,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.7232106924057007,0.2439562380313873,1.1183546781539917,290.5000305175781,291.1499938964844,287.6784973144531,286.567138671875,290.4747314453125,296.88739013671875,290.4984130859375,1.0,0.5539643168449402,1.0,1.0,0.3583133220672607,1.0,-2.849820852279663,1.9851142168045044,0.864706814289093,1.3418024778366089,0.0,0.0,0.0,159.03826904296875,130.0,-45.052547454833984,-0.0,2090.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4665832519531,0.7335899472236633,0.24829962849617,0.2276334911584854,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.8628252148628235,0.4123444259166717,0.3943659663200378,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662475585937,0.8244322538375854,0.3565257489681244,0.2524712681770324,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662170410156,0.8397191166877747,0.3785666227340698,0.3625740110874176,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4666442871094,0.7260642647743225,0.2400245368480682,1.0996822118759155,290.4661560058594,291.1499938964844,287.6105041503906,286.5222473144531,290.4394836425781,296.8814392089844,290.4644775390625,1.0,0.5434718728065491,1.0,1.0,0.3606858253479004,1.0,-2.80554723739624,1.95007872581482,0.8554684519767761,1.3167179822921753,0.0,0.0,0.0,151.32521057128906,118.0,-46.860050201416016,-0.0,1980.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4665832519531,0.7335899472236633,0.24829962849617,0.2276334911584854,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.8628252148628235,0.4123444259166717,0.3943659663200378,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662475585937,0.8244322538375854,0.3565257489681244,0.2524712681770324,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662170410156,0.8397191166877747,0.3785666227340698,0.3625740110874176,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4666442871094,0.7260642647743225,0.2400245368480682,1.0996822118759155,290.4661560058594,291.1499938964844,287.6105041503906,286.5222473144531,290.4394836425781,296.8814392089844,290.4644775390625,1.0,0.5434718728065491,1.0,1.0,0.3606858253479004,1.0,-2.80554723739624,1.95007872581482,0.8554684519767761,1.3167179822921753,0.0,0.0,0.0,151.32521057128906,118.0,-46.860050201416016,-0.0,1980.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4330749511719,0.7385854125022888,0.2440167069435119,0.2235167622566223,296.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326477050781,0.8704504370689392,0.406894713640213,0.3889613151550293,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327392578125,0.830864429473877,0.3513695895671844,0.2486747205257415,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327087402344,0.8465748429298401,0.3733099997043609,0.3573457896709442,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43310546875,0.7311537861824036,0.2360682338476181,1.0805892944335938,290.4326477050781,291.1499938964844,287.5408630371094,286.4760131835937,290.4059753417969,296.8759765625,290.4309997558594,1.0,0.5317296981811523,1.0,1.0,0.3633865118026733,1.0,-2.760312080383301,1.913739562034607,0.8465723991394043,1.2905397415161133,0.0,0.0,0.0,141.9744873046875,106.0,-46.65402603149414,-0.0,1865.2557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4330749511719,0.7385854125022888,0.2440167069435119,0.2235167622566223,296.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326477050781,0.8704504370689392,0.406894713640213,0.3889613151550293,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327392578125,0.830864429473877,0.3513695895671844,0.2486747205257415,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327087402344,0.8465748429298401,0.3733099997043609,0.3573457896709442,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43310546875,0.7311537861824036,0.2360682338476181,1.0805892944335938,290.4326477050781,291.1499938964844,287.5408630371094,286.4760131835937,290.4059753417969,296.8759765625,290.4309997558594,1.0,0.5317296981811523,1.0,1.0,0.3633865118026733,1.0,-2.760312080383301,1.913739562034607,0.8465723991394043,1.2905397415161133,0.0,0.0,0.0,141.9744873046875,106.0,-46.65402603149414,-0.0,1865.2557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3996276855469,0.7456560134887695,0.2397233247756958,0.219355896115303,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.399169921875,0.8808077573776245,0.4013930857181549,0.3834702670574188,296.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3992614746094,0.8396322727203369,0.3461825549602508,0.2448290139436721,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39923095703125,0.855979859828949,0.3680060505867004,0.3520354926586151,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.399658203125,0.7382145524024963,0.2320903688669204,1.0612237453460691,290.399169921875,291.1499938964844,287.4700012207031,286.42877197265625,290.37188720703125,296.8710021972656,290.3974609375,1.0,0.5191622376441956,1.0,1.0,0.3660871982574463,1.0,-2.7144367694854736,1.8771668672561648,0.8372698426246643,1.2642652988433838,0.0,0.0,0.0,131.70736694335938,94.0,-46.81556701660156,-0.0,1747.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3996276855469,0.7456560134887695,0.2397233247756958,0.219355896115303,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.399169921875,0.8808077573776245,0.4013930857181549,0.3834702670574188,296.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3992614746094,0.8396322727203369,0.3461825549602508,0.2448290139436721,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39923095703125,0.855979859828949,0.3680060505867004,0.3520354926586151,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.399658203125,0.7382145524024963,0.2320903688669204,1.0612237453460691,290.399169921875,291.1499938964844,287.4700012207031,286.42877197265625,290.37188720703125,296.8710021972656,290.3974609375,1.0,0.5191622376441956,1.0,1.0,0.3660871982574463,1.0,-2.7144367694854736,1.8771668672561648,0.8372698426246643,1.2642652988433838,0.0,0.0,0.0,131.70736694335938,94.0,-46.81556701660156,-0.0,1747.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.7500104308128357,0.237570971250534,0.2172626703977584,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3822631835937,0.8870320916175842,0.3986216783523559,0.380696952342987,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.38238525390625,0.8449462652206421,0.3435763716697693,0.242891177535057,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.38232421875,0.8616899847984314,0.3653353452682495,0.3493542671203613,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827819824219,0.742523193359375,0.2300924658775329,1.0514614582061768,290.3822631835937,291.1499938964844,287.4342346191406,286.4048767089844,290.3546447753906,296.86865234375,290.38055419921875,1.0,0.5126447081565857,1.0,1.0,0.3674375414848327,1.0,-2.6913061141967773,1.858833909034729,0.8324722051620483,1.2511228322982788,0.0,0.0,0.0,126.36431884765624,94.0,-47.01035690307617,-0.0,1689.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3662109375,0.7549617886543274,0.2354149520397186,0.2151625752449035,296.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3657531738281,0.8939841389656067,0.3958373963832855,0.3779076039791107,296.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658447265625,0.8509460091590881,0.3409624993801117,0.2409450262784958,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658142089844,0.8681262135505676,0.362652987241745,0.3466581702232361,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3662414550781,0.747405469417572,0.2280888557434082,1.0416558980941772,290.3657531738281,291.1499938964844,287.3983154296875,286.380859375,290.3387451171875,296.86639404296875,290.3641052246094,1.0,0.5060030221939087,1.0,1.0,0.368956595659256,1.0,-2.6680688858032227,1.8400640487670896,0.828004777431488,1.237567663192749,0.0,0.0,0.0,120.93671417236328,82.0,-46.32553482055664,-0.0,1630.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.7670107483863831,0.2310974895954132,0.2109478861093521,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341064453125,0.910699188709259,0.3902361094951629,0.3722873330116272,296.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341979980469,0.8654311895370483,0.3357181847095489,0.2370333075523376,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33416748046875,0.8835466504096985,0.3572588860988617,0.3412277102470398,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.7592650651931763,0.2240681797266006,1.0219389200210571,290.3341064453125,291.1499938964844,287.32623291015625,286.33258056640625,290.3072814941406,296.8621826171875,290.3324584960937,1.0,0.4923841059207916,1.0,1.0,0.3719947338104248,1.0,-2.6213319301605225,1.8024706840515137,0.8188611268997192,1.2104580402374268,0.0,0.0,0.0,109.8956069946289,70.0,-44.81865310668945,-0.0,1515.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.7670107483863831,0.2310974895954132,0.2109478861093521,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341064453125,0.910699188709259,0.3902361094951629,0.3722873330116272,296.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341979980469,0.8654311895370483,0.3357181847095489,0.2370333075523376,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33416748046875,0.8835466504096985,0.3572588860988617,0.3412277102470398,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.7592650651931763,0.2240681797266006,1.0219389200210571,290.3341064453125,291.1499938964844,287.32623291015625,286.33258056640625,290.3072814941406,296.8621826171875,290.3324584960937,1.0,0.4923841059207916,1.0,1.0,0.3719947338104248,1.0,-2.6213319301605225,1.8024706840515137,0.8188611268997192,1.2104580402374268,0.0,0.0,0.0,109.8956069946289,70.0,-44.81865310668945,-0.0,1515.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30328369140625,0.7826657295227051,0.226772591471672,0.2067201733589172,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028564453125,0.9336572289466858,0.3845926523208618,0.3666202127933502,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3029479980469,0.8841149210929871,0.3304534256458282,0.2331019937992096,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30291748046875,0.9030948281288148,0.3518276214599609,0.3357549011707306,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033447265625,0.7747224569320679,0.2200307250022888,1.002113699913025,290.3028564453125,291.1499938964844,287.2541809082031,286.2843017578125,290.2760009765625,296.8583374023437,290.3011779785156,1.0,0.4783742725849151,1.0,1.0,0.3750328719615936,1.0,-2.5743205547332764,1.764928698539734,0.8093918561935425,1.1834568977355957,0.0,0.0,0.0,98.71258544921876,58.0,-43.939151763916016,-0.0,1403.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30328369140625,0.7826657295227051,0.226772591471672,0.2067201733589172,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028564453125,0.9336572289466858,0.3845926523208618,0.3666202127933502,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3029479980469,0.8841149210929871,0.3304534256458282,0.2331019937992096,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30291748046875,0.9030948281288148,0.3518276214599609,0.3357549011707306,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033447265625,0.7747224569320679,0.2200307250022888,1.002113699913025,290.3028564453125,291.1499938964844,287.2541809082031,286.2843017578125,290.2760009765625,296.8583374023437,290.3011779785156,1.0,0.4783742725849151,1.0,1.0,0.3750328719615936,1.0,-2.5743205547332764,1.764928698539734,0.8093918561935425,1.1834568977355957,0.0,0.0,0.0,98.71258544921876,58.0,-43.939151763916016,-0.0,1403.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.27398681640625,0.8032009601593018,0.2224429100751876,0.2024827003479004,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2735900878906,0.961901068687439,0.3789105117321014,0.3609102964401245,296.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.273681640625,0.9086677432060242,0.3251729011535644,0.2291548550128936,296.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27362060546875,0.9306729435920716,0.3463629782199859,0.3302443623542785,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740173339844,0.7951604723930359,0.2159789055585861,0.9821984171867372,290.2735900878906,291.1499938964844,287.1824951171875,286.2363586425781,290.2481689453125,296.8548278808594,290.27203369140625,1.0,0.4639997184276581,1.0,1.0,0.3783922791481018,1.0,-2.52707576751709,1.7266730070114136,0.8004026412963867,1.1557881832122805,0.0,0.0,0.0,87.45703125,46.0,-41.32373428344727,-0.0,1294.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.27398681640625,0.8032009601593018,0.2224429100751876,0.2024827003479004,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2735900878906,0.961901068687439,0.3789105117321014,0.3609102964401245,296.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.273681640625,0.9086677432060242,0.3251729011535644,0.2291548550128936,296.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27362060546875,0.9306729435920716,0.3463629782199859,0.3302443623542785,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740173339844,0.7951604723930359,0.2159789055585861,0.9821984171867372,290.2735900878906,291.1499938964844,287.1824951171875,286.2363586425781,290.2481689453125,296.8548278808594,290.27203369140625,1.0,0.4639997184276581,1.0,1.0,0.3783922791481018,1.0,-2.52707576751709,1.7266730070114136,0.8004026412963867,1.1557881832122805,0.0,0.0,0.0,87.45703125,46.0,-41.32373428344727,-0.0,1294.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464599609375,0.8291450142860413,0.2181164622306823,0.1982441544532776,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2460327148437,0.9926329255104064,0.3731997311115265,0.3551686406135559,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2461242675781,0.9451697468757628,0.3198857009410858,0.2251999378204345,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24609375,0.9666102528572084,0.3408745229244232,0.3247067630290985,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464904785156,0.8217704892158508,0.2119195461273193,0.9622302055358888,290.2460327148437,291.1499938964844,287.11163330078125,286.1891174316406,290.2213439941406,296.8516540527344,290.2445373535156,1.0,0.4492785930633545,1.0,1.0,0.38175168633461,1.0,-2.479687690734864,1.6885470151901243,0.7911406755447388,1.1282694339752195,0.0,0.0,0.0,76.1715316772461,49.0,-39.15279769897461,-0.0,1189.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464599609375,0.8291450142860413,0.2181164622306823,0.1982441544532776,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2460327148437,0.9926329255104064,0.3731997311115265,0.3551686406135559,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2461242675781,0.9451697468757628,0.3198857009410858,0.2251999378204345,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24609375,0.9666102528572084,0.3408745229244232,0.3247067630290985,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464904785156,0.8217704892158508,0.2119195461273193,0.9622302055358888,290.2460327148437,291.1499938964844,287.11163330078125,286.1891174316406,290.2213439941406,296.8516540527344,290.2445373535156,1.0,0.4492785930633545,1.0,1.0,0.38175168633461,1.0,-2.479687690734864,1.6885470151901243,0.7911406755447388,1.1282694339752195,0.0,0.0,0.0,76.1715316772461,49.0,-39.15279769897461,-0.0,1189.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2331237792969,0.8364797830581665,0.215951606631279,0.1962079107761383,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23272705078125,0.9990000128746032,0.3703410923480987,0.3516199588775635,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2328186035156,0.9556673169136048,0.317236989736557,0.223284363746643,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2327880859375,0.976061761379242,0.338119775056839,0.3220162689685821,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.233154296875,0.8291082382202148,0.2098857015371322,0.9526457190513612,290.23272705078125,291.1499938964844,287.0766296386719,286.16583251953125,290.2083740234375,296.8501892089844,290.23126220703125,1.0,0.4437697827816009,1.0,1.0,0.3834313750267029,1.0,-2.4560635089874268,1.669613480567932,0.7864501476287842,1.1146533489227295,0.0,0.0,0.0,72.74565887451172,49.0,-38.15431213378906,-0.0,1147.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2203674316406,0.838316798210144,0.2137735486030578,0.1942213177680969,296.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.219970703125,0.9990000128746032,0.3675802946090698,0.346186876296997,296.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2200622558594,0.9586341381072998,0.3145743310451507,0.2214064747095108,296.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.22003173828125,0.9787257313728333,0.33534836769104,0.3193739354610443,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22039794921875,0.8309977650642395,0.2078398913145065,0.9433096051216124,290.2200012207031,291.1499938964844,287.0419921875,286.14288330078125,290.19647216796875,296.84869384765625,290.21856689453125,1.0,0.438884824514389,1.0,1.0,0.3852540552616119,1.0,-2.4304392337799072,1.6491742134094238,0.7812649607658386,1.099922776222229,0.0,0.0,0.0,70.80239868164062,67.0,-36.79164123535156,-0.0,1109.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.8192818760871887,0.2094132006168365,0.1904595792293548,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976013183594,0.984937310218811,0.3618249297142029,0.3445184826850891,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976928710937,0.93377423286438,0.309246152639389,0.217814564704895,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976623535156,0.9563397765159608,0.3297955095767975,0.31430384516716,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.8121746182441711,0.2037496119737625,0.9257189631462096,290.1976013183594,291.1499938964844,286.9739990234375,286.0979919433594,290.1770324707031,296.84600830078125,290.19635009765625,1.0,0.4362010061740875,1.0,1.0,0.3888993561267853,1.0,-2.392589807510376,1.616791009902954,0.7757987380027771,1.0758450031280518,0.0,0.0,0.0,73.25818634033203,85.0,-32.14850997924805,-0.0,1077.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.8192818760871887,0.2094132006168365,0.1904595792293548,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976013183594,0.984937310218811,0.3618249297142029,0.3445184826850891,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976928710937,0.93377423286438,0.309246152639389,0.217814564704895,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976623535156,0.9563397765159608,0.3297955095767975,0.31430384516716,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.8121746182441711,0.2037496119737625,0.9257189631462096,290.1976013183594,291.1499938964844,286.9739990234375,286.0979919433594,290.1770324707031,296.84600830078125,290.19635009765625,1.0,0.4362010061740875,1.0,1.0,0.3888993561267853,1.0,-2.392589807510376,1.616791009902954,0.7757987380027771,1.0758450031280518,0.0,0.0,0.0,73.25818634033203,85.0,-32.14850997924805,-0.0,1077.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17791748046875,0.7807675004005432,0.2049823254346847,0.1868835240602493,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9396144151687622,0.3559030294418335,0.3393566608428955,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776733398437,0.8871438503265381,0.3038539290428161,0.2143711894750595,296.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776428222656,0.9069638848304749,0.3241705596446991,0.3094269931316376,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1779479980469,0.773756742477417,0.1995885670185089,0.909061849117279,290.1776123046875,291.1499938964844,286.90802001953125,286.05487060546875,290.1587219238281,296.84295654296875,290.1764831542969,1.0,0.4377824664115906,1.0,1.0,0.3925446569919586,1.0,-2.351795196533203,1.5827733278274536,0.7690219283103943,1.0509730577468872,0.0,0.0,0.0,82.05778503417969,103.0,-28.78677558898925,-0.0,1068.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17791748046875,0.7807675004005432,0.2049823254346847,0.1868835240602493,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9396144151687622,0.3559030294418335,0.3393566608428955,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776733398437,0.8871438503265381,0.3038539290428161,0.2143711894750595,296.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776428222656,0.9069638848304749,0.3241705596446991,0.3094269931316376,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1779479980469,0.773756742477417,0.1995885670185089,0.909061849117279,290.1776123046875,291.1499938964844,286.90802001953125,286.05487060546875,290.1587219238281,296.84295654296875,290.1764831542969,1.0,0.4377824664115906,1.0,1.0,0.3925446569919586,1.0,-2.351795196533203,1.5827733278274536,0.7690219283103943,1.0509730577468872,0.0,0.0,0.0,82.05778503417969,103.0,-28.78677558898925,-0.0,1068.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.743855893611908,0.2004964500665664,0.1833773255348205,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607360839844,0.8911932706832886,0.3499574065208435,0.3343014121055603,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607971191406,0.8456979990005493,0.298410952091217,0.2109854519367218,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607666015625,0.8635742664337158,0.3184863030910492,0.3046203255653381,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.7378976345062256,0.195370003581047,0.8927464485168457,290.1607360839844,291.1499938964844,286.8445129394531,286.0137634277344,290.1446838378906,296.8397216796875,290.1597900390625,1.0,0.442175805568695,1.0,1.0,0.3964185714721679,1.0,-2.3120694160461426,1.5491337776184082,0.7629355788230896,1.02616548538208,0.0,0.0,0.0,94.19876861572266,106.0,-24.38616752624512,-0.0,1073.8760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.743855893611908,0.2004964500665664,0.1833773255348205,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607360839844,0.8911932706832886,0.3499574065208435,0.3343014121055603,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607971191406,0.8456979990005493,0.298410952091217,0.2109854519367218,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607666015625,0.8635742664337158,0.3184863030910492,0.3046203255653381,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.7378976345062256,0.195370003581047,0.8927464485168457,290.1607360839844,291.1499938964844,286.8445129394531,286.0137634277344,290.1446838378906,296.8397216796875,290.1597900390625,1.0,0.442175805568695,1.0,1.0,0.3964185714721679,1.0,-2.3120694160461426,1.5491337776184082,0.7629355788230896,1.02616548538208,0.0,0.0,0.0,94.19876861572266,106.0,-24.38616752624512,-0.0,1073.8760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469421386719,0.721366822719574,0.195981815457344,0.1797139793634414,296.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8631447553634644,0.3439854681491852,0.329089492559433,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14678955078125,0.8207879662513733,0.2929380536079407,0.2074781060218811,296.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8374578356742859,0.3127608001232147,0.2996391654014587,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.14697265625,0.715661883354187,0.1911114156246185,0.8756088614463806,290.146728515625,291.1499938964844,286.7838134765625,285.97509765625,290.13262939453125,296.83648681640625,290.1458740234375,1.0,0.4434759020805359,1.0,1.0,0.4002924859523773,1.0,-2.27062726020813,1.5146600008010864,0.7559671998023987,1.0009112358093262,0.0,0.0,0.0,103.0425033569336,94.0,-20.61952209472656,-0.0,1064.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
