time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469421386719,0.721366822719574,0.195981815457344,0.1797139793634414,296.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8631447553634644,0.3439854681491852,0.329089492559433,296.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14678955078125,0.8207879662513733,0.2929380536079407,0.2074781060218811,296.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8374578356742859,0.3127608001232147,0.2996391654014587,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.14697265625,0.715661883354187,0.1911114156246185,0.8756088614463806,290.146728515625,291.1499938964844,286.7838134765625,285.97509765625,290.13262939453125,296.83648681640625,290.1458740234375,1.0,0.4434759020805359,1.0,1.0,0.4002924859523773,1.0,-2.27062726020813,1.5146600008010864,0.7559671998023987,1.0009112358093262,0.0,0.0,0.0,103.0425033569336,94.0,-20.61952209472656,-0.0,1064.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407775878906,0.715583086013794,0.193728432059288,0.1777681708335876,296.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405334472656,0.856712281703949,0.3409964144229889,0.3263588547706604,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405944824219,0.8147670030593872,0.2902016639709472,0.2056336998939514,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405639648437,0.8314269781112671,0.3098926544189453,0.2970209717750549,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407775878906,0.7097374796867371,0.1889781653881073,0.8664396405220032,290.1405639648437,291.1499938964844,286.75469970703125,285.956787109375,290.12725830078125,296.8349914550781,290.1397399902344,1.0,0.4414511322975158,1.0,1.0,0.4022294282913208,1.0,-2.2486371994018555,1.496737360954285,0.7518998980522156,0.987880289554596,0.0,0.0,0.0,104.4129638671875,94.0,-18.976354598999023,-0.0,1046.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351928710937,0.7123400568962097,0.1914878189563751,0.1757675856351852,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.135009765625,0.8536274433135986,0.3380119800567627,0.3235638439655304,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1350402832031,0.811700165271759,0.2874736189842224,0.2037440091371536,296.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1350402832031,0.828450620174408,0.3070285022258758,0.2943375706672668,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351928710937,0.7064068913459778,0.1868506222963333,0.8569676876068115,290.135009765625,291.1499938964844,286.7264099121094,285.939208984375,290.1231384277344,296.8336486816406,290.13427734375,1.0,0.4382657706737518,1.0,1.0,0.4042437076568603,1.0,-2.2260069847106934,1.4783269166946411,0.7476800680160522,0.9744786024093628,0.0,0.0,0.0,104.10437774658205,82.0,-17.068410873413086,-0.0,1021.8712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1265563964844,0.7110785245895386,0.1870558261871338,0.1716843396425247,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.8537574410438538,0.3320667445659637,0.317863255739212,296.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.8114764094352722,0.2820534408092499,0.1998912841081619,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.8283107876777649,0.3013234436511993,0.2888593375682831,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1265563964844,0.7052376866340637,0.1826250553131103,0.8375228643417358,290.1264038085937,291.1499938964844,286.67266845703125,285.9064025878906,290.1170349121094,296.8314819335937,290.1258239746094,1.0,0.4292515516281128,1.0,1.0,0.4082722067832947,1.0,-2.179692506790161,1.4410500526428225,0.7386425137519836,0.9474155902862548,0.0,0.0,0.0,100.21143341064452,70.0,-12.969542503356934,-0.0,960.7926025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1265563964844,0.7110785245895386,0.1870558261871338,0.1716843396425247,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.8537574410438538,0.3320667445659637,0.317863255739212,296.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.8114764094352722,0.2820534408092499,0.1998912841081619,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.8283107876777649,0.3013234436511993,0.2888593375682831,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1265563964844,0.7052376866340637,0.1826250553131103,0.8375228643417358,290.1264038085937,291.1499938964844,286.67266845703125,285.9064025878906,290.1170349121094,296.8314819335937,290.1258239746094,1.0,0.4292515516281128,1.0,1.0,0.4082722067832947,1.0,-2.179692506790161,1.4410500526428225,0.7386425137519836,0.9474155902862548,0.0,0.0,0.0,100.21143341064452,70.0,-12.969542503356934,-0.0,960.7926025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207275390625,0.7151340842247009,0.1826924532651901,0.1675519496202469,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1206359863281,0.8602412343025208,0.3261578977108001,0.31207937002182,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12066650390625,0.8171589970588684,0.2766861319541931,0.1959886401891708,296.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12066650390625,0.8340089321136475,0.2956554889678955,0.2832982540130615,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207275390625,0.7095901370048523,0.1784465163946151,0.8177295327186584,290.1206359863281,291.1499938964844,286.6229858398437,285.8771057128906,290.11395263671875,296.8300476074219,290.1202392578125,1.0,0.4177618324756622,1.0,1.0,0.4123007357120514,1.0,-2.132641553878784,1.4036067724227903,0.7290348410606384,0.920300841331482,0.0,0.0,0.0,93.40066528320312,58.0,-8.911998748779297,-0.0,890.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207275390625,0.7151340842247009,0.1826924532651901,0.1675519496202469,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1206359863281,0.8602412343025208,0.3261578977108001,0.31207937002182,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12066650390625,0.8171589970588684,0.2766861319541931,0.1959886401891708,296.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12066650390625,0.8340089321136475,0.2956554889678955,0.2832982540130615,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207275390625,0.7095901370048523,0.1784465163946151,0.8177295327186584,290.1206359863281,291.1499938964844,286.6229858398437,285.8771057128906,290.11395263671875,296.8300476074219,290.1202392578125,1.0,0.4177618324756622,1.0,1.0,0.4123007357120514,1.0,-2.132641553878784,1.4036067724227903,0.7290348410606384,0.920300841331482,0.0,0.0,0.0,93.40066528320312,58.0,-8.911998748779297,-0.0,890.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.723301351070404,0.1783957779407501,0.1634128093719482,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.87236088514328,0.3202874958515167,0.3062601685523987,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.8275879621505737,0.2713731229305267,0.192071184515953,296.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.8447974920272827,0.2900272607803345,0.2777031362056732,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.718112587928772,0.1743173599243164,0.7978211045265198,290.1183166503906,291.1499938964844,286.5777893066406,285.85162353515625,290.1151123046875,296.82928466796875,290.1181030273437,1.0,0.4046204686164856,1.0,1.0,0.4164163172245025,1.0,-2.085345268249512,1.3661167621612549,0.7192284464836121,0.893144965171814,0.0,0.0,0.0,84.84040069580078,46.0,-4.1406097412109375,-0.0,816.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.723301351070404,0.1783957779407501,0.1634128093719482,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.87236088514328,0.3202874958515167,0.3062601685523987,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.8275879621505737,0.2713731229305267,0.192071184515953,296.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.8447974920272827,0.2900272607803345,0.2777031362056732,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.718112587928772,0.1743173599243164,0.7978211045265198,290.1183166503906,291.1499938964844,286.5777893066406,285.85162353515625,290.1151123046875,296.82928466796875,290.1181030273437,1.0,0.4046204686164856,1.0,1.0,0.4164163172245025,1.0,-2.085345268249512,1.3661167621612549,0.7192284464836121,0.893144965171814,0.0,0.0,0.0,84.84040069580078,46.0,-4.1406097412109375,-0.0,816.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195068359375,0.7356299757957458,0.1741641610860824,0.1592919528484344,296.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195678710937,0.8906882405281067,0.3144581317901611,0.3004360198974609,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195678710937,0.843190610408783,0.2661159336566925,0.188160702586174,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195678710937,0.8613682389259338,0.2844412922859192,0.2721042931079864,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195068359375,0.7305234670639038,0.1702380031347274,0.7779337167739868,290.1195678710937,291.1499938964844,286.5375061035156,285.8303527832031,290.1199951171875,296.8291015625,290.1195983886719,1.0,0.3903163373470306,1.0,1.0,0.4205318689346313,1.0,-2.038095712661743,1.32893705368042,0.7091585993766785,0.8662381172180176,0.0,0.0,0.0,75.2439956665039,34.0,0.7654798030853271,-0.0,742.3350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195068359375,0.7356299757957458,0.1741641610860824,0.1592919528484344,296.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195678710937,0.8906882405281067,0.3144581317901611,0.3004360198974609,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195678710937,0.843190610408783,0.2661159336566925,0.188160702586174,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195678710937,0.8613682389259338,0.2844412922859192,0.2721042931079864,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195068359375,0.7305234670639038,0.1702380031347274,0.7779337167739868,290.1195678710937,291.1499938964844,286.5375061035156,285.8303527832031,290.1199951171875,296.8291015625,290.1195983886719,1.0,0.3903163373470306,1.0,1.0,0.4205318689346313,1.0,-2.038095712661743,1.32893705368042,0.7091585993766785,0.8662381172180176,0.0,0.0,0.0,75.2439956665039,34.0,0.7654798030853271,-0.0,742.3350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214599609375,0.7438260912895203,0.1720715016126632,0.1572427898645401,296.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1215515136719,0.9026219844818116,0.3115588128566742,0.2975279688835144,296.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1215209960937,0.853551983833313,0.2635078132152557,0.1862120926380157,296.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1215515136719,0.872407078742981,0.2816640734672546,0.2693093121051788,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214599609375,0.7386190295219421,0.1682162433862686,0.7680224180221558,290.1215515136719,291.1499938964844,286.5193176269531,285.8213806152344,290.1238708496094,296.8291931152344,290.1216735839844,1.0,0.3828262388706207,1.0,1.0,0.4225896298885345,1.0,-2.0145421028137207,1.3104974031448364,0.7040446996688843,0.8528996706008911,0.0,0.0,0.0,70.20487976074219,34.0,3.270213842391968,-0.0,705.5136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12432861328125,0.7539066076278687,0.1699940115213394,0.155202716588974,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244506835937,0.9178171753883362,0.3086699843406677,0.294624775648117,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244201660156,0.8662172555923462,0.2609133124351501,0.1842693537473678,296.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244506835937,0.8857909440994263,0.2788974940776825,0.2665193676948547,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1242980957031,0.7485132813453674,0.1662061959505081,0.7581412196159363,290.1244506835937,291.1499938964844,286.50250244140625,285.8135986328125,290.1287841796875,296.82940673828125,290.12469482421875,1.0,0.3751420676708221,1.0,1.0,0.4246504008769989,1.0,-1.991054892539978,1.2921631336212158,0.6988916993141174,0.8396385908126831,0.0,0.0,0.0,65.0555648803711,25.0,5.832327842712402,-0.0,669.1591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329040527344,0.7781867980957031,0.1658811271190643,0.1511871665716171,296.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.9541603326797484,0.3029228746891022,0.2888742089271545,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8962885141372681,0.2557631731033325,0.1804312765598297,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.9179030060768129,0.2733951210975647,0.2609957158565521,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13287353515625,0.7723647356033325,0.1622188091278076,0.7386578321456909,290.13311767578125,291.1499938964844,286.47320556640625,285.8017578125,290.1418151855469,296.83013916015625,290.1336364746094,1.0,0.3602926731109619,1.0,1.0,0.4287718832492828,1.0,-1.944685697555542,1.2560696601867676,0.6886160969734192,0.813514769077301,0.0,0.0,0.0,55.49388885498047,25.0,11.19100856781006,-0.0,601.7007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329040527344,0.7781867980957031,0.1658811271190643,0.1511871665716171,296.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.9541603326797484,0.3029228746891022,0.2888742089271545,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8962885141372681,0.2557631731033325,0.1804312765598297,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.9179030060768129,0.2733951210975647,0.2609957158565521,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13287353515625,0.7723647356033325,0.1622188091278076,0.7386578321456909,290.13311767578125,291.1499938964844,286.47320556640625,285.8017578125,290.1418151855469,296.83013916015625,290.1336364746094,1.0,0.3602926731109619,1.0,1.0,0.4287718832492828,1.0,-1.944685697555542,1.2560696601867676,0.6886160969734192,0.813514769077301,0.0,0.0,0.0,55.49388885498047,25.0,11.19100856781006,-0.0,601.7007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.7964128851890564,0.0,0.1473365128040313,296.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.9779595136642456,0.0,0.2832856178283691,296.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.9202020764350892,0.0,0.1767198145389557,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.9440441727638244,0.0,0.2556340992450714,296.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.7904168963432312,0.0,0.7199490666389465,290.1458740234375,294.1499938964844,286.45001220703125,285.7951965332031,290.15948486328125,296.8311462402344,290.14666748046875,0.0,0.0,1.0,1.0,0.4328933656215668,1.0,-1.8999866247177124,1.221253752708435,0.6787328124046326,0.7882449626922607,0.0,0.0,0.0,49.19466018676758,60.0,16.913639068603516,-0.0,548.9007568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.7964128851890564,0.0,0.1473365128040313,296.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.9779595136642456,0.0,0.2832856178283691,296.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.9202020764350892,0.0,0.1767198145389557,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.9440441727638244,0.0,0.2556340992450714,296.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.7904168963432312,0.0,0.7199490666389465,290.1458740234375,294.1499938964844,286.45001220703125,285.7951965332031,290.15948486328125,296.8311462402344,290.14666748046875,0.0,0.0,1.0,1.0,0.4328933656215668,1.0,-1.8999866247177124,1.221253752708435,0.6787328124046326,0.7882449626922607,0.0,0.0,0.0,49.19466018676758,60.0,16.913639068603516,-0.0,548.9007568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,0.0006294496706686,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.0011332320282235,297.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0007175306673161,296.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0010315545368939,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0030856190714985,290.20806884765625,294.1499938964844,286.4302978515625,285.7915344238281,289.3288269042969,294.4731140136719,290.171142578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6597360372543335,1.0,-0.0084954397752881,0.0105899600312113,-0.0020945204887539,-0.018380232155323,0.0,0.0,0.0,-0.0457473918795585,60.0,-22.77167320251465,-0.0,-4.274407729099039e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,0.0006294496706686,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.0011332320282235,297.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0007175306673161,296.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0010315545368939,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0030856190714985,290.20806884765625,294.1499938964844,286.4302978515625,285.7915344238281,289.3288269042969,294.4731140136719,290.171142578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6597360372543335,1.0,-0.0084954397752881,0.0105899600312113,-0.0020945204887539,-0.018380232155323,0.0,0.0,0.0,-0.0457473918795585,60.0,-22.77167320251465,-0.0,-4.274407729099039e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966857910156,0.0,0.0,0.0001117217980208,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,0.000129970285343,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,9.286619751947e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,0.0001273068919545,297.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,0.0005565386964008,290.2086486816406,294.1499938964844,286.420654296875,285.7898254394531,289.2530212402344,292.8818664550781,290.1644592285156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7731573581695557,1.0,-0.0012223409721627,0.004472502041608,-0.0032501609530299,-0.022770857438445,0.0,0.0,0.0,-0.0094945961609482,60.0,-14.153545379638672,-0.0,-1.0185209475821469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,9.82606943580322e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001038704431266,297.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,7.661756535526365e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001037846741382,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,0.0004907834227196,290.2088623046875,294.1499938964844,286.4111328125,285.78814697265625,289.2255249023437,291.53240966796875,290.1618957519531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8865786790847778,1.0,-0.0010480789933353,0.0011397438356652,-9.166490053758024e-05,-0.0262074265629053,0.0,0.0,0.0,-0.0098056774586439,60.0,-6.968674182891846,-0.0,-7.48984376741646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.786753071239218e-05,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,0.0001030676794471,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,7.612338231410831e-05,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,0.0001030659404932,297.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0004888678668066,290.20904541015625,294.1499938964844,286.4017639160156,285.7865600585937,289.1993408203125,290.4564208984375,290.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430357651785,5.1537625722630784e-08,0.0010429843096062,-0.0275208596140146,0.0,0.0,0.0,-0.0102023156359791,60.0,-4.251290321350098,-0.0,-7.415841452029781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,9.791841148398817e-05,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,0.0001031131905619,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,7.615904178237543e-05,297.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.0001031131978379,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0004891230491921,290.209228515625,294.1499938964844,286.3924865722656,285.7850036621094,289.17333984375,289.5986328125,290.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434389114379,1.0943271178120996e-08,0.0010434279683977,-0.0277161281555891,0.0,0.0,0.0,-0.0102378744632005,60.0,-3.2625386714935303,-0.0,-7.423246728421874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,9.803490684134886e-05,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.0001032356740324,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,7.624955469509587e-05,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,0.0001032357249641,297.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0004897050093859,290.20953369140625,294.1499938964844,286.3763427734375,285.7823486328125,289.12744140625,288.48114013671875,290.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446782689541,1.1088512330559297e-08,0.0010446672094985,-0.0280962921679019,0.0,0.0,0.0,-0.0103098629042506,60.0,-2.796642541885376,-0.0,-7.440891636179003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,9.805024455999956e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001032518339343,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,7.626148726558313e-05,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.00010325187759,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,0.0004897816106677,290.2095947265625,294.1499938964844,286.3743591308594,285.78204345703125,289.12176513671875,288.3717041015625,290.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.0281462706625461,0.0,0.0,0.0,-0.010319328866899,60.0,-2.780386686325073,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,9.813058568397536e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001033364314935,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,7.632398046553135e-05,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,0.0001033364824252,297.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.0004901829524897,290.2097473144531,294.1499938964844,286.3643798828125,285.7804260253906,289.0931091308594,287.8936767578125,290.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,0.0,0.0,-0.0103689031675457,60.0,-2.739295244216919,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,9.819661499932408e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,0.0001034059605444,297.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.198974609375,0.0,0.0,7.637533417437226e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.198974609375,0.0,0.0,0.0001034060114761,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0004905127570964,290.2098999023437,294.1499938964844,286.35662841796875,285.7791748046875,289.0707397460937,287.5946655273437,290.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.0286231283098459,0.0,0.0,0.0,-0.0104096485301852,60.0,-2.732011079788208,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,9.835507808020338e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0001035728273564,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,7.64985743444413e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0001035728710121,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,0.0004913043230772,290.210205078125,294.1499938964844,286.3393249511719,285.7763977050781,289.0202331542969,287.1048278808594,290.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-2.7405972480773926,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,9.835507808020338e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0001035728273564,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,7.64985743444413e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0001035728710121,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,0.0004913043230772,290.210205078125,294.1499938964844,286.3393249511719,285.7763977050781,289.0202331542969,287.1048278808594,290.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-2.7405972480773926,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,9.852323273662478e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,0.0001037499096128,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,7.662936695851386e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001037499532685,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0004921443178318,290.21044921875,294.1499938964844,286.3223876953125,285.77362060546875,288.97027587890625,286.7961730957031,290.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873059123754,0.0,0.0,0.0,-0.0106112230569124,60.0,-2.755734205245972,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,9.852323273662478e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,0.0001037499096128,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,7.662936695851386e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001037499532685,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0004921443178318,290.21044921875,294.1499938964844,286.3223876953125,285.77362060546875,288.97027587890625,286.7961730957031,290.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873059123754,0.0,0.0,0.0,-0.0106112230569124,60.0,-2.755734205245972,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.198974609375,0.0,0.0,9.861016587819904e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.0001038414484355,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998291015625,0.0,0.0,7.669697515666485e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997985839844,0.0,0.0,0.0001038414920913,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0004925785469822,290.2105712890625,294.1499938964844,286.3140563964844,285.772216796875,288.9455261230469,286.687744140625,290.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804637267687212e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648756191134,60.0,-2.76362419128418,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,9.869856148725376e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998291015625,0.0,0.0,0.0001039345297613,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,7.676572568016127e-05,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,0.000103934573417,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.0004930200520902,290.210693359375,294.1499938964844,286.3058166503906,285.7707824707031,288.9208679199219,286.6012878417969,290.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914691455672257e-08,0.0010517314076423,-0.0302585437893867,0.0,0.0,0.0,-0.0107194334268569,60.0,-2.771534442901612,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,9.887840860756114e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,0.000104123922938,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,7.690560596529394e-05,297.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,0.0001041239665937,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,0.0004939184873364,290.2109375,294.1499938964844,286.2894897460937,285.7678527832031,288.8719787597656,286.4763488769531,290.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138614557954952e-08,0.0010536460904404,-0.0308445189148187,0.0,0.0,0.0,-0.0108304414898157,60.0,-2.787306785583496,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,9.887840860756114e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,0.000104123922938,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,7.690560596529394e-05,297.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,0.0001041239665937,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,0.0004939184873364,290.2109375,294.1499938964844,286.2894897460937,285.7678527832031,288.8719787597656,286.4763488769531,290.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138614557954952e-08,0.0010536460904404,-0.0308445189148187,0.0,0.0,0.0,-0.0108304414898157,60.0,-2.787306785583496,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,9.90600892691873e-05,297.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0001043152296915,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,7.7046912338119e-05,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.0001043152733473,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0004948259447701,290.21112060546875,294.1499938964844,286.2734680175781,285.7647705078125,288.8236083984375,286.39483642578125,290.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364810508813662e-08,0.0010555802145972,-0.0314364098012447,0.0,0.0,0.0,-0.0109425764530897,60.0,-2.802948474884033,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,9.90600892691873e-05,297.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0001043152296915,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,7.7046912338119e-05,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.0001043152733473,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0004948259447701,290.21112060546875,294.1499938964844,286.2734680175781,285.7647705078125,288.8236083984375,286.39483642578125,290.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364810508813662e-08,0.0010555802145972,-0.0314364098012447,0.0,0.0,0.0,-0.0109425764530897,60.0,-2.802948474884033,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,9.924088953994216e-05,297.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,0.0001045056196744,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,7.718753477092832e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,0.0001045056633302,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.0004957290948368,290.2113037109375,294.1499938964844,286.25762939453125,285.7614440917969,288.7757568359375,286.33990478515625,290.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-2.818413496017456,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
