time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,9.924088953994216e-05,297.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,0.0001045056196744,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,7.718753477092832e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,0.0001045056633302,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.0004957290948368,290.2113037109375,294.1499938964844,286.25762939453125,285.7614440917969,288.7757568359375,286.33990478515625,290.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-2.818413496017456,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,9.941818279912697e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,0.0001046923207468,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,7.732542871963233e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0001046923644025,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0004966147243976,290.2114562988281,294.1499938964844,286.24200439453125,285.75787353515625,288.7284240722656,286.301025390625,290.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-2.8336613178253174,-0.0,-7.652164413229914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,9.941818279912697e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,0.0001046923207468,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,7.732542871963233e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0001046923644025,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0004966147243976,290.2114562988281,294.1499938964844,286.24200439453125,285.75787353515625,288.7284240722656,286.301025390625,290.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-2.8336613178253174,-0.0,-7.652164413229914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,9.950473759090528e-05,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0001047834666678,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,7.739274587947875e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0001047835103236,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,0.0004970470909029,290.2115173339844,294.1499938964844,286.2342529296875,285.7559814453125,288.7049560546875,286.28546142578125,290.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918431657737985e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-2.841191291809082,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,9.958950977306812e-05,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0001048727281158,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012634277344,0.0,0.0,7.745867333142087e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012634277344,0.0,0.0,0.0001048727717716,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,0.000497470551636,290.2115783691406,294.1499938964844,286.2265014648437,285.75396728515625,288.6816101074219,286.271728515625,290.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023971234815692e-08,0.0010612164624035,-0.0331610552966594,0.0,0.0,0.0,-0.011269349604845,60.0,-2.8486528396606445,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,9.97526221908629e-05,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0001050444916472,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,7.758554420433939e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.000105044535303,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0004982852842658,290.211669921875,294.1499938964844,286.21112060546875,285.74969482421875,288.6352844238281,286.2481384277344,290.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-2.8633530139923096,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,9.97526221908629e-05,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0001050444916472,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,7.758554420433939e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.000105044535303,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0004982852842658,290.211669921875,294.1499938964844,286.21112060546875,285.74969482421875,288.6352844238281,286.2481384277344,290.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-2.8633530139923096,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008361816406,0.0,0.0,9.985180076910184e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.0001051489380188,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,7.766267663100734e-05,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,0.0001051489743986,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0004987807478755,290.21173095703125,294.1499938964844,286.2013244628906,285.7467041015625,288.6059265136719,286.23492431640625,290.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-2.872593402862549,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.99055991997011e-05,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0001052055813488,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,7.770452066324651e-05,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,0.0001052056250046,297.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0004990494344383,290.21173095703125,294.1499938964844,286.1958312988281,285.7449645996094,288.5894775390625,286.2279357910156,290.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492006340126e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-2.8777308464050293,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0001000468837446,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001053543601301,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,7.781440945109352e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001053544037858,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0004997552023269,290.2117919921875,294.1499938964844,286.1805725097656,285.73974609375,288.544189453125,286.2097473144531,290.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-2.891764163970948,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0001000468837446,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001053543601301,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,7.781440945109352e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001053544037858,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0004997552023269,290.2117919921875,294.1499938964844,286.1805725097656,285.73974609375,288.544189453125,286.2097473144531,290.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-2.891764163970948,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0001001753335003,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0001054896274581,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,7.791430834913626e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,0.0001054896638379,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0005003968253731,290.2118225097656,294.1499938964844,286.1653137207031,285.7339782714844,288.4994201660156,286.19268798828125,290.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.0116308871656656,60.0,-2.905440092086792,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0001001753335003,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0001054896274581,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,7.791430834913626e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,0.0001054896638379,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0005003968253731,290.2118225097656,294.1499938964844,286.1653137207031,285.7339782714844,288.4994201660156,286.19268798828125,290.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.0116308871656656,60.0,-2.905440092086792,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,0.0001002345088636,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,0.0001055519387591,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,7.796033605700359e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0001055519751389,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0005006924038752,290.2118530273437,294.1499938964844,286.1576538085937,285.7308654785156,288.4772033691406,286.1844482421875,290.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-2.9121429920196533,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001002902499749,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0001056106339092,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,7.800368621246889e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.000105610670289,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,0.0005009708693251,290.2118530273437,294.1499938964844,286.1499938964844,285.72760009765625,288.45513916015625,286.17633056640625,290.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686891619116,1.3896277906155774e-08,0.0010686753084883,-0.0354429371654987,0.0,0.0,0.0,-0.0117017887532711,60.0,-2.918757200241089,-0.0,-7.786864841818898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,0.0001004018631647,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0001057281624525,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,7.809049566276371e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,0.0001057282061083,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0005015283823013,290.2118225097656,294.1499938964844,286.1346130371094,285.7205505371094,288.4113464355469,286.1602783203125,290.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035188122818454e-08,0.0010698629776015,-0.0358062647283077,0.0,0.0,0.0,-0.0117706516757607,60.0,-2.931836128234864,-0.0,-7.804185031545785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,0.0001004018631647,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0001057281624525,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,7.809049566276371e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,0.0001057282061083,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0005015283823013,290.2118225097656,294.1499938964844,286.1346130371094,285.7205505371094,288.4113464355469,286.1602783203125,290.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035188122818454e-08,0.0010698629776015,-0.0358062647283077,0.0,0.0,0.0,-0.0117706516757607,60.0,-2.931836128234864,-0.0,-7.804185031545785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0001005177255137,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,0.0001058501729858,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,7.818060839781538e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20233154296875,0.0,0.0,0.0001058502093655,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0005021071410737,290.2117919921875,294.1499938964844,286.119140625,285.7127990722656,288.3680725097656,286.1444091796875,290.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179398100111484e-08,0.0010710960486903,-0.0361834391951561,0.0,0.0,0.0,-0.0118421427905559,60.0,-2.9450676441192627,-0.0,-7.822186631756267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0001005177255137,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,0.0001058501729858,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,7.818060839781538e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20233154296875,0.0,0.0,0.0001058502093655,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0005021071410737,290.2117919921875,294.1499938964844,286.119140625,285.7127990722656,288.3680725097656,286.1444091796875,290.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179398100111484e-08,0.0010710960486903,-0.0361834391951561,0.0,0.0,0.0,-0.0118421427905559,60.0,-2.9450676441192627,-0.0,-7.822186631756267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001006188904284,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,0.0001059567002812,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,7.825929060345516e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,0.0001059567439369,297.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0005026124999858,290.21173095703125,294.1499938964844,286.1034851074219,285.7042541503906,288.32525634765625,286.1285400390625,290.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305291173855041e-08,0.0010721725411713,-0.036512691527605,0.0,0.0,0.0,-0.0119045535102486,60.0,-2.958235502243042,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001006188904284,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,0.0001059567002812,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,7.825929060345516e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,0.0001059567439369,297.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0005026124999858,290.21173095703125,294.1499938964844,286.1034851074219,285.7042541503906,288.32525634765625,286.1285400390625,290.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305291173855041e-08,0.0010721725411713,-0.036512691527605,0.0,0.0,0.0,-0.0119045535102486,60.0,-2.958235502243042,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.000100695004221,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001060368522303,297.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,7.831848779460415e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0001060368886101,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0005029927124269,290.2116394042969,294.1499938964844,286.0876770019531,285.69488525390625,288.2829284667969,286.1126403808594,290.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603115737438,0.0,0.0,0.0,-0.0119514912366867,60.0,-2.970961570739746,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.000100695004221,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001060368522303,297.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,7.831848779460415e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0001060368886101,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0005029927124269,290.2116394042969,294.1499938964844,286.0876770019531,285.69488525390625,288.2829284667969,286.1126403808594,290.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603115737438,0.0,0.0,0.0,-0.0119514912366867,60.0,-2.970961570739746,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001007228638627,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,0.0001060661888914,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,7.834015559637919e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,0.0001060662252712,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0005031318287365,290.2115783691406,294.1499938964844,286.0796813964844,285.6898803710937,288.2619323730469,286.10467529296875,290.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434608175406538e-08,0.0010732783703133,-0.0368508920073509,0.0,0.0,0.0,-0.0119686610996723,60.0,-2.977097749710083,-0.0,-7.85409426384831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,0.0001007443934213,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,0.0001060888534993,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,7.835689757484943e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,0.0001060888898791,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0005032393382862,290.2115478515625,294.1499938964844,286.0716247558594,285.68463134765625,288.2410583496094,286.0966796875,290.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461347674910032e-08,0.0010735070100054,-0.0369208194315433,0.0,0.0,0.0,-0.0119819175451993,60.0,-2.9830803871154785,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001007714745355,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001061173679772,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,7.837796147214249e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.000106117404357,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0005033746128901,290.2113952636719,294.1499938964844,286.0553283691406,285.6734619140625,288.1996765136719,286.08056640625,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738087585195,1.4494930589137311e-08,0.0010737943230196,-0.0370086431503295,0.0,0.0,0.0,-0.0119985658675432,60.0,-2.994649171829224,-0.0,-7.86164591204397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001007714745355,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001061173679772,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,7.837796147214249e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.000106117404357,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0005033746128901,290.2113952636719,294.1499938964844,286.0553283691406,285.6734619140625,288.1996765136719,286.08056640625,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738087585195,1.4494930589137311e-08,0.0010737943230196,-0.0370086431503295,0.0,0.0,0.0,-0.0119985658675432,60.0,-2.994649171829224,-0.0,-7.86164591204397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001007811588351,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0001061275688698,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,7.838549208827317e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001061276052496,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.000503423041664,290.2113037109375,294.1499938964844,286.0434265136719,285.664794921875,288.170166015625,286.06884765625,290.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506888135201734e-08,0.0010738965356722,-0.0370399169623851,0.0,0.0,0.0,-0.0120044937357306,60.0,-3.002739429473877,-0.0,-7.863143025588215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.000100783414382,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.000106129940832,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,7.838724559405819e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001061299772118,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0005034342757426,290.2112731933594,294.1499938964844,286.0387268066406,285.6612548828125,288.15875244140625,286.0642395019531,290.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739347198978,1.4509648593730162e-08,0.0010739201679825,-0.0370471365749836,0.0,0.0,0.0,-0.0120058627799153,60.0,-3.005855798721313,-0.0,-7.86348905990053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001007871615001,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.000106133891677,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,7.839015597710386e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001061339280568,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0005034530186094,290.2110900878906,294.1499938964844,286.02178955078125,285.64801025390625,288.1182861328125,286.0477294921875,290.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739732533693,1.4514164980994336e-08,0.0010739588178694,-0.0370589457452297,0.0,0.0,0.0,-0.0120081016793847,60.0,-3.0169355869293213,-0.0,-7.864054651918195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001007871615001,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.000106133891677,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,7.839015597710386e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001061339280568,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0005034530186094,290.2110900878906,294.1499938964844,286.02178955078125,285.64801025390625,288.1182861328125,286.0477294921875,290.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739732533693,1.4514164980994336e-08,0.0010739588178694,-0.0370589457452297,0.0,0.0,0.0,-0.0120081016793847,60.0,-3.0169355869293213,-0.0,-7.864054651918195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001007875398499,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001061342918546,297.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,7.839045429136604e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,0.0001061343209585,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0005034548812545,290.2109069824219,294.1499938964844,286.0044860839844,285.6336669921875,288.0782775878906,286.0308837890625,290.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514484725225433e-08,0.0010739614954218,-0.0370597839355468,0.0,0.0,0.0,-0.0120082600042223,60.0,-3.028082847595215,-0.0,-7.864094442311399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001007875398499,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001061342918546,297.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,7.839045429136604e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,0.0001061343209585,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0005034548812545,290.2109069824219,294.1499938964844,286.0044860839844,285.6336669921875,288.0782775878906,286.0308837890625,290.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514484725225433e-08,0.0010739614954218,-0.0370597839355468,0.0,0.0,0.0,-0.0120082600042223,60.0,-3.028082847595215,-0.0,-7.864094442311399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001007873870548,297.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,0.0001061341172317,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,7.83903306000866e-05,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,0.0001061341536114,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,0.0005034541245549,290.2107849121094,294.1499938964844,285.9956970214844,285.6260681152344,288.05841064453125,286.0223693847656,290.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.0337300300598145,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0001007872706395,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,0.0001061340008163,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,7.839024328859523e-05,297.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,0.0001061340371961,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0005034535424783,290.2106628417969,294.1499938964844,285.9867858886719,285.6181640625,288.0386962890625,286.01373291015625,290.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.0394444465637207,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001007874816423,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001061342190951,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,7.839040335966274e-05,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001061342554748,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0005034545902162,290.21044921875,294.1499938964844,285.9686279296875,285.6014099121094,287.99951171875,285.9962158203125,290.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514106361218636e-08,0.0010739582357928,-0.0370587930083274,0.0,0.0,0.0,-0.0120080728083848,60.0,-3.05110502243042,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001007874816423,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001061342190951,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,7.839040335966274e-05,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001061342554748,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0005034545902162,290.21044921875,294.1499938964844,285.9686279296875,285.6014099121094,287.99951171875,285.9962158203125,290.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514106361218636e-08,0.0010739582357928,-0.0370587930083274,0.0,0.0,0.0,-0.0120080728083848,60.0,-3.05110502243042,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0001007879109238,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,0.0001061346702044,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,7.8390738053713e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001061347065842,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0005034567438997,290.2101745605469,294.1499938964844,285.95001220703125,285.5834045410156,287.9607238769531,285.9782409667969,290.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,-0.0120082637295126,60.0,-3.0631096363067627,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0001007879109238,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,0.0001061346702044,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,7.8390738053713e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001061347065842,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0005034567438997,290.2101745605469,294.1499938964844,285.95001220703125,285.5834045410156,287.9607238769531,285.9782409667969,290.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,-0.0120082637295126,60.0,-3.0631096363067627,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,0.0001007748869596,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.0001061209477484,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,7.838060264475644e-05,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,0.0001061209841282,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,0.0005033916677348,290.2098999023437,294.1499938964844,285.9309387207031,285.5637512207031,287.9223327636719,285.9598693847656,290.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738361161202,1.4498108491523e-08,0.0010738215642049,-0.0370169542729854,0.0,0.0,0.0,-0.012000142596662,60.0,-3.0752902030944824,-0.0,-7.862043815975994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,0.0001007748869596,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.0001061209477484,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,7.838060264475644e-05,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,0.0001061209841282,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,0.0005033916677348,290.2098999023437,294.1499938964844,285.9309387207031,285.5637512207031,287.9223327636719,285.9598693847656,290.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738361161202,1.4498108491523e-08,0.0010738215642049,-0.0370169542729854,0.0,0.0,0.0,-0.012000142596662,60.0,-3.0752902030944824,-0.0,-7.862043815975994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
