time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,0.0001007284372462,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0001060720387613,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,7.834447751520202e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0001060720751411,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0005031596519984,290.2095947265625,294.1499938964844,285.9115295410156,285.542236328125,287.8843078613281,285.94110107421875,290.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733400704339,1.4440091788969768e-08,0.001073325634934,-0.0368652306497097,0.0,0.0,0.0,-0.0119713814929127,60.0,-3.087021350860596,-0.0,-7.854780648131054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,0.0001007284372462,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0001060720387613,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,7.834447751520202e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,0.0001060720751411,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0005031596519984,290.2095947265625,294.1499938964844,285.9115295410156,285.542236328125,287.8843078613281,285.94110107421875,290.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733400704339,1.4440091788969768e-08,0.001073325634934,-0.0368652306497097,0.0,0.0,0.0,-0.0119713814929127,60.0,-3.087021350860596,-0.0,-7.854780648131054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,0.0001006875609164,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.000106028994196,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,7.831268158042803e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0001060290232999,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0005029554595239,290.2094421386719,294.1499938964844,285.9017028808594,285.5307922363281,287.86541748046875,285.9316101074219,290.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729039786383,1.4389079261434292e-08,0.0010728895431384,-0.0367318205535411,0.0,0.0,0.0,-0.0119460932910442,60.0,-3.092521905899048,-0.0,-7.848397132192987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.000100631143141,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,0.0001059695787262,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,7.82688002800569e-05,297.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.000105969615106,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,0.0005026736180298,290.20928955078125,294.1499938964844,285.8918151855469,285.5189819335937,287.8466491699219,285.9220275878906,290.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318709773419869e-08,0.0010722880251705,-0.0365477874875068,0.0,0.0,0.0,-0.0119112087413668,60.0,-3.097711563110352,-0.0,-7.839595639325125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,0.0001004632285912,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001057927584042,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,7.81381968408823e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001057927875081,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,0.000501834845636,290.2089538574219,294.1499938964844,285.8717956542969,285.4941101074219,287.80938720703125,285.9027709960937,290.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070512109436,1.41093323691166e-08,0.0010704979067668,-0.0360001847147941,0.0,0.0,0.0,-0.0118074128404259,60.0,-3.106763362884521,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,0.0001004632285912,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001057927584042,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,7.81381968408823e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001057927875081,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,0.000501834845636,290.2089538574219,294.1499938964844,285.8717956542969,285.4941101074219,287.80938720703125,285.9027709960937,290.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070512109436,1.41093323691166e-08,0.0010704979067668,-0.0360001847147941,0.0,0.0,0.0,-0.0118074128404259,60.0,-3.106763362884521,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001002759454422,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,0.0001055955362971,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,7.799252489348873e-05,297.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.000105595565401,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0005008993321098,290.2086486816406,294.1499938964844,285.8556213378906,285.47314453125,287.7798767089844,285.88726806640625,290.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685155866667,1.3875849802502673e-08,0.0010685017332434,-0.0353895016014575,0.0,0.0,0.0,-0.0116916671395301,60.0,-3.112488508224488,-0.0,-7.784318967196668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0001002236895146,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,0.0001055405082297,297.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,7.795188867021352e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0001055405446095,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,0.0005006383289583,290.2085876464844,294.1499938964844,285.8515319824219,285.4677734375,287.77252197265625,285.8833923339844,290.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679586557671,1.3810714349915544e-08,0.0010679448023438,-0.0352191291749477,0.0,0.0,0.0,-0.0116593772545456,60.0,-3.1137328147888184,-0.0,-7.776205279697025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,9.995214350055905e-05,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,0.0001052545558195,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,7.7740682172589e-05,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,0.0001052545849233,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0004992818576283,290.2082214355469,294.1499938964844,285.8310546875,285.4400939941406,287.736083984375,285.8638916015625,290.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650638723745,1.3472208237885752e-08,0.0010650504846125,-0.0343336686491966,0.0,0.0,0.0,-0.011491565965116,60.0,-3.1191296577453613,-0.0,-7.73410704368871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,9.995214350055905e-05,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,0.0001052545558195,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,7.7740682172589e-05,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,0.0001052545849233,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0004992818576283,290.2082214355469,294.1499938964844,285.8310546875,285.4400939941406,287.736083984375,285.8638916015625,290.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650638723745,1.3472208237885752e-08,0.0010650504846125,-0.0343336686491966,0.0,0.0,0.0,-0.011491565965116,60.0,-3.1191296577453613,-0.0,-7.73410704368871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008361816406,0.0,0.0,9.966419747797772e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001049513302859,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,7.751672092126682e-05,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001049513593898,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,0.0004978434881195,290.20782470703125,294.1499938964844,285.8103942871094,285.4112243652344,287.7000427246094,285.8443298339844,290.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.311327402220286e-08,0.0010619815438985,-0.0333946868777275,0.0,0.0,0.0,-0.0113136284053325,60.0,-3.1239821910858154,-0.0,-7.68959296237881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008361816406,0.0,0.0,9.966419747797772e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001049513302859,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,7.751672092126682e-05,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001049513593898,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,0.0004978434881195,290.20782470703125,294.1499938964844,285.8103942871094,285.4112243652344,287.7000427246094,285.8443298339844,290.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.311327402220286e-08,0.0010619815438985,-0.0333946868777275,0.0,0.0,0.0,-0.0113136284053325,60.0,-3.1239821910858154,-0.0,-7.68959296237881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,9.950374078471214e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001047823607223,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,7.739191642031074e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001047823898261,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0004970420268364,290.2076110839844,294.1499938964844,285.79998779296875,285.3963928222656,287.6821594238281,285.83453369140625,290.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913270452941106e-08,0.0010602714028209,-0.0328714326024055,0.0,0.0,0.0,-0.0112144788727164,60.0,-3.126037359237671,-0.0,-7.664844758892286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,9.933308319887146e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0001046026518451,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,7.72591884015128e-05,297.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.000104602680949,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008361816406,0.0,0.0,0.0004961895174346,290.2073974609375,294.1499938964844,285.78955078125,285.3812866210937,287.6643981933594,285.82470703125,290.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584653355181,1.2700559715028705e-08,0.001058452646248,-0.032314907759428,0.0,0.0,0.0,-0.011109028942883,60.0,-3.1277925968170166,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,9.896361007122324e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.0001042135772877,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,7.697181717958301e-05,297.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0001042136063915,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,0.0004943439271301,290.2069702148437,294.1499938964844,285.7685852050781,285.35040283203125,287.6291198730469,285.8050842285156,290.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054527470842,1.2240048974376805e-08,0.0010545151308178,-0.0311099458485841,0.0,0.0,0.0,-0.0108807357028126,60.0,-3.1304097175598145,-0.0,-7.581834182701641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,9.896361007122324e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.0001042135772877,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,7.697181717958301e-05,297.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0001042136063915,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,0.0004943439271301,290.2069702148437,294.1499938964844,285.7685852050781,285.35040283203125,287.6291198730469,285.8050842285156,290.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054527470842,1.2240048974376805e-08,0.0010545151308178,-0.0311099458485841,0.0,0.0,0.0,-0.0108807357028126,60.0,-3.1304097175598145,-0.0,-7.581834182701641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,9.856180986389518e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,0.0001037904585245,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,7.66593002481386e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.0001037904876284,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0004923368687741,290.2065124511719,294.1499938964844,285.7475280761719,285.3186950683594,287.5942687988281,285.7855224609375,290.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739262895105185e-08,0.0010502332588657,-0.02979944832623,0.0,0.0,0.0,-0.0106324758380651,60.0,-3.131873607635498,-0.0,-7.52037792040028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,9.856180986389518e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,0.0001037904585245,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,7.66593002481386e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.0001037904876284,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0004923368687741,290.2065124511719,294.1499938964844,285.7475280761719,285.3186950683594,287.5942687988281,285.7855224609375,290.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739262895105185e-08,0.0010502332588657,-0.02979944832623,0.0,0.0,0.0,-0.0106324758380651,60.0,-3.131873607635498,-0.0,-7.52037792040028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,9.813538781600072e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0001033414155244,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,7.632764027221128e-05,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,0.0001033414446283,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0004902068176306,290.2060546875,294.1499938964844,285.72637939453125,285.2863464355469,287.5598449707031,285.7660522460937,290.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207808015001321e-08,0.0010456889867782,-0.028408532962203,0.0,0.0,0.0,-0.010369012132287,60.0,-3.1323719024658203,-0.0,-7.455431472180862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,9.813538781600072e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0001033414155244,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,7.632764027221128e-05,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,0.0001033414446283,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0004902068176306,290.2060546875,294.1499938964844,285.72637939453125,285.2863464355469,287.5598449707031,285.7660522460937,290.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207808015001321e-08,0.0010456889867782,-0.028408532962203,0.0,0.0,0.0,-0.010369012132287,60.0,-3.1323719024658203,-0.0,-7.455431472180862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,9.769318421604112e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,0.0001028757469612,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,7.598369847983122e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.000102875776065,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.0004879978660028,290.20556640625,294.1499938964844,285.7052001953125,285.2534484863281,287.5257873535156,285.7467346191406,290.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656681759257935e-08,0.0010409764945507,-0.0269659608602523,0.0,0.0,0.0,-0.0100957956165075,60.0,-3.132134437561035,-0.0,-7.388378264749917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,9.769318421604112e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,0.0001028757469612,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,7.598369847983122e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.000102875776065,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.0004879978660028,290.20556640625,294.1499938964844,285.7052001953125,285.2534484863281,287.5257873535156,285.7467346191406,290.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656681759257935e-08,0.0010409764945507,-0.0269659608602523,0.0,0.0,0.0,-0.0100957956165075,60.0,-3.132134437561035,-0.0,-7.388378264749917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,9.74690483417362e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,0.0001026397221721,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,7.5809373811353e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,0.000102639751276,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,0.0004868782998528,290.205322265625,294.1499938964844,285.6946105957031,285.23681640625,287.5089111328125,285.7371520996094,290.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377353198975925e-08,0.0010385881178081,-0.0262347534298896,0.0,0.0,0.0,-0.0099573209881782,60.0,-3.13181471824646,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,9.724451956572012e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,0.0001024032826535,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,7.563473627669737e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,0.0001024033117573,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,0.0004857567255385,290.205078125,294.1499938964844,285.6839904785156,285.2201232910156,287.4921264648437,285.72760009765625,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362054454162,1.0097523706065203e-08,0.0010361953172832,-0.0255021955817937,0.0,0.0,0.0,-0.0098185976967215,60.0,-3.131415605545044,-0.0,-7.320657147147358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,9.67986779869534e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0001019337869365,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,7.5287971412763e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001019338160404,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,0.0004835296422243,290.2045593261719,294.1499938964844,285.6628112792969,285.1865234375,287.4588317871094,285.7086486816406,290.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314537212252,9.541889056663422e-09,0.0010314441751688,-0.0240474939346313,0.0,0.0,0.0,-0.0095431460067629,60.0,-3.1305081844329834,-0.0,-7.25367144127631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,9.67986779869534e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0001019337869365,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,7.5287971412763e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001019338160404,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,0.0004835296422243,290.2045593261719,294.1499938964844,285.6628112792969,285.1865234375,287.4588317871094,285.7086486816406,290.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314537212252,9.541889056663422e-09,0.0010314441751688,-0.0240474939346313,0.0,0.0,0.0,-0.0095431460067629,60.0,-3.1305081844329834,-0.0,-7.25367144127631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,9.641548967920244e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.0001015302623272,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,7.498993363697082e-05,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,0.0001015302914311,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.000481615512399,290.2041015625,294.1499938964844,285.6441955566406,285.1568298339844,287.42987060546875,285.692138671875,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273696389049,9.06432884306696e-09,0.0010273606749251,-0.0227970778942108,0.0,0.0,0.0,-0.0093063991516828,60.0,-3.12975811958313,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,9.636421600589527e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.0001014762747217,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,7.495005411328748e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0001014763038256,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,0.0004813593986909,290.2040405273437,294.1499938964844,285.64166259765625,285.1527709960937,287.4259338378906,285.6899108886719,290.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268231853842,9.000430623018474e-09,0.0010268142214044,-0.0226297639310359,0.0,0.0,0.0,-0.0092747220769524,60.0,-3.129668951034546,-0.0,-7.188690176462843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,9.59486424108036e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001010386549751,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,7.4626826972235e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,0.000101038676803,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.0004792835388798,290.2034912109375,294.1499938964844,285.62060546875,285.1190185546875,287.3934020996094,285.6714172363281,290.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482517799279776e-09,0.0010223855497315,-0.0212735570967197,0.0,0.0,0.0,-0.0090179704129695,60.0,-3.129141569137573,-0.0,-7.126808299062759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,9.59486424108036e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001010386549751,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,7.4626826972235e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,0.000101038676803,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.0004792835388798,290.2034912109375,294.1499938964844,285.62060546875,285.1190185546875,287.3934020996094,285.6714172363281,290.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482517799279776e-09,0.0010223855497315,-0.0212735570967197,0.0,0.0,0.0,-0.0090179704129695,60.0,-3.129141569137573,-0.0,-7.126808299062759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,9.555818542139603e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001006274833343,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,7.432313577737659e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001006275051622,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,0.0004773331165779,290.20294189453125,294.1499938964844,285.5996398925781,285.0853576660156,287.3612060546875,285.6531677246094,290.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992060661315,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.129140615463257,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,9.555818542139603e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001006274833343,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,7.432313577737659e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001006275051622,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,0.0004773331165779,290.20294189453125,294.1499938964844,285.5996398925781,285.0853576660156,287.3612060546875,285.6531677246094,290.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992060661315,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.129140615463257,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,9.537443838780746e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.0001004339865176,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,7.41802214179188e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,0.0001004340083454,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.0004764152399729,290.2026672363281,294.1499938964844,285.5892028808594,285.0686340332031,287.34521484375,285.6441345214844,290.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162740945816,7.766906229278447e-09,0.001016266294755,-0.0193994659930467,0.0,0.0,0.0,-0.0086632100865244,60.0,-3.129406213760376,-0.0,-7.041743543823031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,9.519756713416427e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.0001002477292786,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,7.404265488730744e-05,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0001002477583824,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0004755317349918,290.2023620605469,294.1499938964844,285.57879638671875,285.0519714355469,287.3293151855469,285.6351318359375,290.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.1298322677612305,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,9.48701926972717e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,9.99029871309176e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,7.378802547464147e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,9.990301623474808e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0004738964489661,290.2017822265625,294.1499938964844,285.5581359863281,285.0189208984375,287.2977600097656,285.6173400878906,290.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471147527525e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516668528318,60.0,-3.1313316822052,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,9.48701926972717e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,9.99029871309176e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,7.378802547464147e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,9.990301623474808e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0004738964489661,290.2017822265625,294.1499938964844,285.5581359863281,285.0189208984375,287.2977600097656,285.6173400878906,290.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471147527525e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516668528318,60.0,-3.1313316822052,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.457786654820666e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,9.959514864021912e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,7.356065907515585e-05,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,9.959517774404958e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0004724361933767,290.201171875,294.1499938964844,285.53765869140625,284.9864196777344,287.2664794921875,285.5997314453125,290.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139471588114e-09,0.0010077769402414,-0.0167992170900106,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.133751630783081,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.457786654820666e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,9.959514864021912e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,7.356065907515585e-05,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,9.959517774404958e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0004724361933767,290.201171875,294.1499938964844,285.53765869140625,284.9864196777344,287.2664794921875,285.5997314453125,290.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139471588114e-09,0.0010077769402414,-0.0167992170900106,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.133751630783081,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,9.432116348762064e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971435546875,0.0,0.0,9.932483226293698e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,7.336099952226505e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,9.932485409080982e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0004711539077106,290.2005615234375,294.1499938964844,285.51739501953125,284.9545288085937,287.2355041503906,285.5823059082031,290.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454197620797686e-09,0.0010050409473478,-0.0159611534327268,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.137117624282837,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,9.432116348762064e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971435546875,0.0,0.0,9.932483226293698e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,7.336099952226505e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,9.932485409080982e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0004711539077106,290.2005615234375,294.1499938964844,285.51739501953125,284.9545288085937,287.2355041503906,285.5823059082031,290.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454197620797686e-09,0.0010050409473478,-0.0159611534327268,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.137117624282837,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,9.409950871486215e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,9.909141954267398e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,7.318860298255458e-05,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.909144137054682e-05,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0004700467106886,290.199951171875,294.1499938964844,285.4974060058594,284.92340087890625,287.2048034667969,285.5650329589844,290.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177929723349962e-09,0.0010026784148067,-0.0152374617755413,0.0,0.0,0.0,-0.007875483483076,60.0,-3.141425371170044,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
