time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,9.409950871486215e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,9.909141954267398e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,7.318860298255458e-05,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.909144137054682e-05,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0004700467106886,290.199951171875,294.1499938964844,285.4974060058594,284.92340087890625,287.2048034667969,285.5650329589844,290.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177929723349962e-09,0.0010026784148067,-0.0152374617755413,0.0,0.0,0.0,-0.007875483483076,60.0,-3.141425371170044,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,9.40015452215448e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.898825373966248e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,7.311240915441886e-05,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19659423828125,0.0,0.0,9.898827556753532e-05,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,0.0004695573588833,290.1996154785156,294.1499938964844,285.48748779296875,284.9081726074219,287.1895446777344,285.55645751953125,290.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016403393819,6.055821177852749e-09,0.0010016342857852,-0.0149175897240638,0.0,0.0,0.0,-0.0078149493783712,60.0,-3.143934965133667,-0.0,-6.840416943987293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,9.391160710947588e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,9.889354259939864e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,7.30424580979161e-05,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,9.88935717032291e-05,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,0.0004691080830525,290.1993103027344,294.1499938964844,285.4776916503906,284.8931884765625,287.1743469238281,285.5478820800781,290.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006815427914,5.9437152977181995e-09,0.00100067560561,-0.0146239139139652,0.0,0.0,0.0,-0.007759372703731,60.0,-3.1466593742370605,-0.0,-6.827328746794592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,9.375455556437372e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,9.872816008282824e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,7.292030204553157e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.872818918665872e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0004683235893025,290.1986389160156,294.1499938964844,285.458251953125,284.8639831542969,287.1441345214844,285.5308532714844,290.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990071412175,5.747945230893947e-09,0.0009990014368668,-0.0141110615804791,0.0,0.0,0.0,-0.0076623205095529,60.0,-3.152687788009644,-0.0,-6.804501850865563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,9.375455556437372e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,9.872816008282824e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,7.292030204553157e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.872818918665872e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0004683235893025,290.1986389160156,294.1499938964844,285.458251953125,284.8639831542969,287.1441345214844,285.5308532714844,290.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990071412175,5.747945230893947e-09,0.0009990014368668,-0.0141110615804791,0.0,0.0,0.0,-0.0076623205095529,60.0,-3.152687788009644,-0.0,-6.804501850865563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,9.363095159642398e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,9.859800047706813e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,7.282416481757537e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,9.859802230494096e-05,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0004677061806432,290.197998046875,294.1499938964844,285.43994140625,284.8370361328125,287.1153564453125,285.5145568847656,290.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938551568601724e-09,0.000997683731839,-0.0137073891237378,0.0,0.0,0.0,-0.0075859311036765,60.0,-3.159193754196167,-0.0,-6.786562067873092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,9.36263459152542e-05,297.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,9.859314741333948e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,7.282057777047157e-05,297.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,9.859316924121232e-05,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0004676831304095,290.1979675292969,294.1499938964844,285.439208984375,284.8359375,287.1141662597656,285.5138854980469,290.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588106422038663e-09,0.0009976346045732,-0.0136923287063837,0.0,0.0,0.0,-0.0075830812565982,60.0,-3.159477472305298,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,9.352385677630082e-05,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,9.848522313404828e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,7.27408696548082e-05,297.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,9.848524496192113e-05,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0004671711940318,290.1972961425781,294.1499938964844,285.4205017089844,284.8092041015625,287.0844116210937,285.4969482421875,290.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460324636885616e-09,0.0009965418139472,-0.0133575722575187,0.0,0.0,0.0,-0.0075197336263954,60.0,-3.166917324066162,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,9.352385677630082e-05,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,9.848522313404828e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,7.27408696548082e-05,297.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,9.848524496192113e-05,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0004671711940318,290.1972961425781,294.1499938964844,285.4205017089844,284.8092041015625,287.0844116210937,285.4969482421875,290.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460324636885616e-09,0.0009965418139472,-0.0133575722575187,0.0,0.0,0.0,-0.0075197336263954,60.0,-3.166917324066162,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,9.344434511149302e-05,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,9.840149141382426e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,7.267902401508763e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,9.84015132416971e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,0.0004667740140575,290.19659423828125,294.1499938964844,285.4021911621094,284.7838439941406,287.0549011230469,285.4801025390625,290.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611670658426655e-09,0.000995693844743,-0.0130978003144264,0.0,0.0,0.0,-0.0074705765582621,60.0,-3.174899101257324,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,9.344434511149302e-05,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,9.840149141382426e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,7.267902401508763e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,9.84015132416971e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,0.0004667740140575,290.19659423828125,294.1499938964844,285.4021911621094,284.7838439941406,287.0549011230469,285.4801025390625,290.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611670658426655e-09,0.000995693844743,-0.0130978003144264,0.0,0.0,0.0,-0.0074705765582621,60.0,-3.174899101257324,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,9.341254917671904e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,9.83680074568838e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,7.265429303515702e-05,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,9.836802928475664e-05,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,0.0004666151653509,290.1962280273437,294.1499938964844,285.3932189941406,284.7717590332031,287.0402526855469,285.4716796875,290.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953599656,5.321504126243326e-09,0.0009953546104952,-0.0129938907921314,0.0,0.0,0.0,-0.0074509140104055,60.0,-3.179068326950073,-0.0,-6.754911652251394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,9.33856499614194e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,9.833968215389176e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,7.263337465701625e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,9.83397039817646e-05,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938781738281,0.0,0.0,0.0004664808220695,290.1958923339844,294.1499938964844,285.38433837890625,284.76007080078125,287.025634765625,285.4632568359375,290.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950730018317,5.287952298260734e-09,0.0009950676467269,-0.0129059916362166,0.0,0.0,0.0,-0.0074342805892229,60.0,-3.183336973190308,-0.0,-6.75101787805943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,9.334545029560104e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,9.829735063249244e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,7.260210259119049e-05,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,9.82973724603653e-05,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0004662800056394,290.1951599121094,294.1499938964844,285.3669128417969,284.7379455566406,286.99658203125,285.4465026855469,290.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946437785401,5.237776878885825e-09,0.0009946385398507,-0.0127745401114225,0.0,0.0,0.0,-0.0074094058945775,60.0,-3.192113161087036,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,9.334545029560104e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,9.829735063249244e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,7.260210259119049e-05,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,9.82973724603653e-05,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0004662800056394,290.1951599121094,294.1499938964844,285.3669128417969,284.7379455566406,286.99658203125,285.4465026855469,290.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946437785401,5.237776878885825e-09,0.0009946385398507,-0.0127745401114225,0.0,0.0,0.0,-0.0074094058945775,60.0,-3.192113161087036,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,9.33236733544618e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,9.827441681409256e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,7.258516416186467e-05,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,9.82744386419654e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.000466171244625,290.1944274902344,294.1499938964844,285.3500061035156,284.7176208496094,286.9677124023437,285.4297790527344,290.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210559539392534e-09,0.0009944058256223,-0.0127032352611422,0.0,0.0,0.0,-0.0073959128931164,60.0,-3.2012035846710205,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,9.33236733544618e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,9.827441681409256e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,7.258516416186467e-05,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,9.82744386419654e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.000466171244625,290.1944274902344,294.1499938964844,285.3500061035156,284.7176208496094,286.9677124023437,285.4297790527344,290.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210559539392534e-09,0.0009944058256223,-0.0127032352611422,0.0,0.0,0.0,-0.0073959128931164,60.0,-3.2012035846710205,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,9.331378532806411e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,9.826400491874664e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,7.257747347466648e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,9.826402674661948e-05,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,0.0004661218554247,290.19366455078125,294.1499938964844,285.3348999023437,284.69976806640625,286.9390869140625,285.4132385253906,290.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.210127353668213,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,9.331378532806411e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,9.826400491874664e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,7.257747347466648e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,9.826402674661948e-05,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,0.0004661218554247,290.19366455078125,294.1499938964844,285.3348999023437,284.69976806640625,286.9390869140625,285.4132385253906,290.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.210127353668213,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,9.330909961136058e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,9.825906454352662e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,7.257382821990177e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,9.825908637139946e-05,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0004660984268411,290.1929016113281,294.1499938964844,285.32275390625,284.6847839355469,286.9107360839844,285.3973083496094,290.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.2176554203033447,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,9.330909961136058e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,9.825906454352662e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,7.257382821990177e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,9.825908637139946e-05,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0004660984268411,290.1929016113281,294.1499938964844,285.32275390625,284.6847839355469,286.9107360839844,285.3973083496094,290.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.2176554203033447,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,9.330865577794611e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,9.825859888223933e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,7.257347897393629e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,9.825862071011215e-05,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,0.00046609621495,290.1925048828125,294.1499938964844,285.3177185058594,284.6783142089844,286.8966979980469,285.38970947265625,290.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916413390529215e-09,0.000994244008325,-0.0126536730676889,0.0,0.0,0.0,-0.00738653447479,60.0,-3.220747470855713,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,9.330939064966516e-05,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,9.825937013374642e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,7.257405377458781e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,9.825939196161926e-05,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0004660998820327,290.1921081542969,294.1499938964844,285.3133544921875,284.6724853515625,286.8827209472656,285.3824157714844,290.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925179711531655e-09,0.0009942514589056,-0.0126559687778353,0.0,0.0,0.0,-0.0073869689367711,60.0,-3.2234342098236084,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,9.331443288829178e-05,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,9.826468158280476e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,7.257797551574185e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,9.826469613472e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,0.000466125056846,290.1913146972656,294.1499938964844,285.3065185546875,284.6627502441406,286.85504150390625,285.3687744140625,290.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.227633476257324,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,9.331443288829178e-05,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,9.826468158280476e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,7.257797551574185e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,9.826469613472e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,0.000466125056846,290.1913146972656,294.1499938964844,285.3065185546875,284.6627502441406,286.85504150390625,285.3687744140625,290.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.227633476257324,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,9.33240953600034e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,9.82748533715494e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,7.25854915799573e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,9.827487519942224e-05,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902160644531,0.0,0.0,0.0004661733401007,290.19049072265625,294.1499938964844,285.30206298828125,284.6553649902344,286.8277282714844,285.3566589355469,290.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.23028826713562,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,9.33240953600034e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,9.82748533715494e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,7.25854915799573e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,9.827487519942224e-05,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902160644531,0.0,0.0,0.0004661733401007,290.19049072265625,294.1499938964844,285.30206298828125,284.6553649902344,286.8277282714844,285.3566589355469,290.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.23028826713562,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,9.333821799373254e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,9.828971815295516e-05,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,7.259647099999711e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,9.828973998082802e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,0.0004662438586819,290.1896667480469,294.1499938964844,285.2997131347656,284.650146484375,286.8008728027344,285.3461608886719,290.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.231558322906494,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,9.333821799373254e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,9.828971815295516e-05,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,7.259647099999711e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,9.828973998082802e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,0.0004662438586819,290.1896667480469,294.1499938964844,285.2997131347656,284.650146484375,286.8008728027344,285.3461608886719,290.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.231558322906494,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,9.335662616649644e-05,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,9.830910857999696e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,7.261079008458182e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,9.830913040786982e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,0.0004663358267862,290.1888122558594,294.1499938964844,285.29931640625,284.6469116210937,286.7744140625,285.3373413085937,290.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093278035521,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.2315800189971924,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,9.335662616649644e-05,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,9.830910857999696e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,7.261079008458182e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,9.830913040786982e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,0.0004663358267862,290.1888122558594,294.1499938964844,285.29931640625,284.6469116210937,286.7744140625,285.3373413085937,290.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093278035521,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.2315800189971924,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,9.336742368759587e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,9.832047362579031e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,7.261918653966859e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,9.832049545366316e-05,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.000466389756184,290.1883850097656,294.1499938964844,285.2997741699219,284.64599609375,286.7613830566406,285.3336486816406,290.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948719525709,5.264467084487023e-09,0.0009948667138814,-0.0128444647416472,0.0,0.0,0.0,-0.0074226367287337,60.0,-3.231147766113281,-0.0,-6.74829294666779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,9.33791816351004e-05,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,9.833285730564968e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,7.262833241838962e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,9.833287913352252e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,0.0004664484877139,290.1879577636719,294.1499938964844,285.3006591796875,284.6455078125,286.7484741210937,285.330322265625,290.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279082060383189e-09,0.0009949916275218,-0.0128827523440122,0.0,0.0,0.0,-0.0074298819527029,60.0,-3.23046875,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18768310546875,0.0,0.0,9.34056588448584e-05,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,9.836073877522722e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,7.264892337843776e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,9.836076060310006e-05,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0004665807646233,290.1871032714844,294.1499938964844,285.3034973144531,284.645751953125,286.7230224609375,285.3249816894531,290.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.2284135818481445,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18768310546875,0.0,0.0,9.34056588448584e-05,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,9.836073877522722e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,7.264892337843776e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,9.836076060310006e-05,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0004665807646233,290.1871032714844,294.1499938964844,285.3034973144531,284.645751953125,286.7230224609375,285.3249816894531,290.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.2284135818481445,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,9.343588317278773e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,9.839256381383166e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,7.267243199748918e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,9.83925856417045e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,0.0004667317261919,290.18621826171875,294.1499938964844,285.30767822265625,284.6474304199219,286.69805908203125,285.3213195800781,290.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674308165907,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.225494146347046,-0.0,-6.75817020123759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,9.343588317278773e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,9.839256381383166e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,7.267243199748918e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,9.83925856417045e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,0.0004667317261919,290.18621826171875,294.1499938964844,285.30767822265625,284.6474304199219,286.69805908203125,285.3213195800781,290.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674308165907,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.225494146347046,-0.0,-6.75817020123759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,9.346959268441424e-05,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,9.842806321103126e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,7.269864727277309e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,9.842807776294649e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,0.0004669000918511,290.185302734375,294.1499938964844,285.3129577636719,284.65045166015625,286.673583984375,285.3192443847656,290.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.013177266344428,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.221858024597168,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,9.346959268441424e-05,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,9.842806321103126e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,7.269864727277309e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,9.842807776294649e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,0.0004669000918511,290.185302734375,294.1499938964844,285.3129577636719,284.65045166015625,286.673583984375,285.3192443847656,290.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.013177266344428,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.221858024597168,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,9.350395703222604e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,9.84642538242042e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,7.27253791410476e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,9.846426837611943e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,0.0004670717753469,290.1844482421875,294.1499938964844,285.3186950683594,284.6542358398437,286.6512451171875,285.3186950683594,290.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963238844648,5.434251715286109e-09,0.0009963184129446,-0.0132892662659287,0.0,0.0,0.0,-0.0075068064033985,60.0,-3.217931032180786,-0.0,-6.768005533785981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,9.35065108933486e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,9.846693865256384e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861267089844,0.0,0.0,7.272735820151865e-05,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,9.846696048043668e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,0.0004670845228247,290.18438720703125,294.1499938964844,285.31915283203125,284.654541015625,286.6496887207031,285.3187255859375,290.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427841314957e-09,0.0009963456541299,-0.0132975876331329,0.0,0.0,0.0,-0.0075083808042109,60.0,-3.2176332473754883,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
