time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,9.352607594337314e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,9.84875368885696e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.274257222888991e-05,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,9.848755871644244e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0004671822534874,290.1839294433594,294.1499938964844,285.322509765625,284.6569519042969,286.6379089355469,285.3190002441406,290.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461764818193161e-09,0.00099655368831,-0.0133613450452685,0.0,0.0,0.0,-0.0075204456225037,60.0,-3.215338945388794,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,9.354629582958296e-05,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,9.850883361650632e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,7.275830284925178e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,9.850885544437916e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,0.0004672832728829,290.1834716796875,294.1499938964844,285.3260192871094,284.6595764160156,286.62628173828125,285.3196105957031,290.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.4869264687340555e-09,0.0009967688238248,-0.0134272631257772,0.0,0.0,0.0,-0.0075329192914068,60.0,-3.2129504680633545,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844177246094,0.0,0.0,9.358856914332137e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,9.855334792518988e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,7.279118290171027e-05,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,9.855336247710512e-05,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,0.0004674944211728,290.1825256347656,294.1499938964844,285.3334045410156,284.6653747558594,286.6034240722656,285.3217163085937,290.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539520842035017e-09,0.0009972186526283,-0.0135650476440787,0.0,0.0,0.0,-0.0075589925982058,60.0,-3.2079522609710693,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844177246094,0.0,0.0,9.358856914332137e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,9.855334792518988e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,7.279118290171027e-05,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,9.855336247710512e-05,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,0.0004674944211728,290.1825256347656,294.1499938964844,285.3334045410156,284.6653747558594,286.6034240722656,285.3217163085937,290.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539520842035017e-09,0.0009972186526283,-0.0135650476440787,0.0,0.0,0.0,-0.0075589925982058,60.0,-3.2079522609710693,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,9.363292338093744e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.860005229711533e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,7.282567821675912e-05,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,9.860006684903055e-05,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.183837890625,0.0,0.0,0.0004677159595303,290.1815795898437,294.1499938964844,285.341064453125,284.6717834472656,286.5810852050781,285.3249206542969,290.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976960718631,5.594710028589134e-09,0.0009976904839277,-0.0137096289545297,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.2027456760406494,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,9.363292338093744e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.860005229711533e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,7.282567821675912e-05,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,9.860006684903055e-05,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.183837890625,0.0,0.0,0.0004677159595303,290.1815795898437,294.1499938964844,285.341064453125,284.6717834472656,286.5810852050781,285.3249206542969,290.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976960718631,5.594710028589134e-09,0.0009976904839277,-0.0137096289545297,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.2027456760406494,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.3678871053271e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,9.864843741524965e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,7.286141044460237e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,9.864845196716487e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0004679454723373,290.1806030273437,294.1499938964844,285.34881591796875,284.6785583496094,286.55926513671875,285.3291015625,290.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518887348033794e-09,0.0009981794282793,-0.0138594228774309,0.0,0.0,0.0,-0.0076146982610225,60.0,-3.1974618434906006,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.3678871053271e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,9.864843741524965e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,7.286141044460237e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,9.864845196716487e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0004679454723373,290.1806030273437,294.1499938964844,285.34881591796875,284.6785583496094,286.55926513671875,285.3291015625,290.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518887348033794e-09,0.0009981794282793,-0.0138594228774309,0.0,0.0,0.0,-0.0076146982610225,60.0,-3.1974618434906006,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,9.372274507768452e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,9.86946324701421e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,7.289553468581289e-05,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,9.869465429801494e-05,297.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0004681646241806,290.1796875,294.1499938964844,285.3559265136719,284.68511962890625,286.5393371582031,285.33367919921875,290.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998652074486,5.706488170886814e-09,0.0009986463701352,-0.0140024572610855,0.0,0.0,0.0,-0.0076417657546699,60.0,-3.1925694942474365,-0.0,-6.799673002433337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,9.372588829137384e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,9.869794303085656e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,7.289797940757126e-05,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,9.86979648587294e-05,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,0.000468180340249,290.1796264648437,294.1499938964844,285.3564453125,284.6855773925781,286.5379638671875,285.3340148925781,290.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.7104001527363835e-09,0.0009986797813326,-0.0140127055346965,0.0,0.0,0.0,-0.0076437052339315,60.0,-3.192225456237793,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,9.374962246511132e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,9.872294322121888e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,7.291643851203844e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,9.872295777313413e-05,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,0.0004682989092543,290.1791381835937,294.1499938964844,285.3601379394531,284.68914794921875,286.5274963378906,285.33673095703125,290.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993919061877e-09,0.0009989324025809,-0.0140900891274213,0.0,0.0,0.0,-0.0076583488844335,60.0,-3.1896660327911377,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,9.377339301863684e-05,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18182373046875,0.0,0.0,9.874797251541167e-05,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,7.29349339962937e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.874799434328452e-05,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,0.0004684176528826,290.1786193847656,294.1499938964844,285.3637084960937,284.6926574707031,286.51715087890625,285.33953857421875,290.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952752240345e-09,0.0009991853730753,-0.0141676012426614,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.187164545059204,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,9.38207740546204e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,9.879787103272974e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,7.297178672160953e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,9.879788558464496e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,0.0004686543252319,290.1776123046875,294.1499938964844,285.3704528808594,284.6996154785156,286.496826171875,285.34539794921875,290.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828492799508922e-09,0.0009996896842494,-0.0143220713362097,0.0,0.0,0.0,-0.0077022486366331,60.0,-3.1823842525482178,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,9.38207740546204e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,9.879787103272974e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,7.297178672160953e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,9.879788558464496e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,0.0004686543252319,290.1776123046875,294.1499938964844,285.3704528808594,284.6996154785156,286.496826171875,285.34539794921875,290.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828492799508922e-09,0.0009996896842494,-0.0143220713362097,0.0,0.0,0.0,-0.0077022486366331,60.0,-3.1823842525482178,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,9.386736201122405e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,9.884692553896456e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,7.300801371457055e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,9.88469400908798e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,0.0004688870394602,290.1766052246094,294.1499938964844,285.37646484375,284.706298828125,286.4769592285156,285.3514099121094,290.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.8864686458548485e-09,0.0010001853806897,-0.0144739486277103,0.0,0.0,0.0,-0.007730989716947,60.0,-3.178019762039185,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,9.386736201122405e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,9.884692553896456e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,7.300801371457055e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,9.88469400908798e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,0.0004688870394602,290.1766052246094,294.1499938964844,285.37646484375,284.706298828125,286.4769592285156,285.3514099121094,290.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.8864686458548485e-09,0.0010001853806897,-0.0144739486277103,0.0,0.0,0.0,-0.007730989716947,60.0,-3.178019762039185,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,9.391245112055913e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,9.889440116239712e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,7.304308383027092e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,9.889441571431234e-05,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0004691122449003,290.1755676269531,294.1499938964844,285.3815002441406,284.71246337890625,286.45751953125,285.3573608398437,289.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942577097073354e-09,0.001000665128231,-0.0146209327504038,0.0,0.0,0.0,-0.0077588050626218,60.0,-3.1741867065429688,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,9.391245112055913e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,9.889440116239712e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,7.304308383027092e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,9.889441571431234e-05,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0004691122449003,290.1755676269531,294.1499938964844,285.3815002441406,284.71246337890625,286.45751953125,285.3573608398437,289.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942577097073354e-09,0.001000665128231,-0.0146209327504038,0.0,0.0,0.0,-0.0077588050626218,60.0,-3.1741867065429688,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,9.395529923494904e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,9.893951937556268e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,7.307640771614388e-05,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,9.893954120343552e-05,297.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,0.0004693262744694,290.17449951171875,294.1499938964844,285.3853759765625,284.718017578125,286.4385070800781,285.363037109375,289.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995898444410841e-09,0.0010011211270466,-0.0147606153041124,0.0,0.0,0.0,-0.0077852387912571,60.0,-3.171003580093384,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,9.395529923494904e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,9.893951937556268e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,7.307640771614388e-05,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,9.893954120343552e-05,297.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,0.0004693262744694,290.17449951171875,294.1499938964844,285.3853759765625,284.718017578125,286.4385070800781,285.363037109375,289.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995898444410841e-09,0.0010011211270466,-0.0147606153041124,0.0,0.0,0.0,-0.0077852387912571,60.0,-3.171003580093384,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,9.397562098456548e-05,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,9.89609252428636e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,7.30922183720395e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,9.896093979477882e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,0.0004694278177339,290.1739807128906,294.1499938964844,285.3868408203125,284.7204895019531,286.4291381835937,285.3656921386719,289.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021191545357851e-09,0.0010013374267145,-0.0148268733173608,0.0,0.0,0.0,-0.0077977781184017,60.0,-3.169703960418701,-0.0,-6.836372534735349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,9.39951351028867e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,9.898147254716604e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,7.310739601962268e-05,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,9.898149437503888e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,0.0004695252864621,290.1734619140625,294.1499938964844,285.3879089355469,284.72271728515625,286.4198913574219,285.3681945800781,289.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045473455174033e-09,0.0010015451116487,-0.0148904826492071,0.0,0.0,0.0,-0.0078098154626786,60.0,-3.16860032081604,-0.0,-6.839208310793765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,9.403121657669544e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771545410156,0.0,0.0,9.901946759782732e-05,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,7.313545211218297e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,9.901948214974254e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,0.0004697054973803,290.17236328125,294.1499938964844,285.38885498046875,284.7264099121094,286.4015808105469,285.3726501464844,289.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903579957027895e-09,0.0010019289329648,-0.0150080621242523,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.1670546531677246,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,9.403121657669544e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771545410156,0.0,0.0,9.901946759782732e-05,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,7.313545211218297e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,9.901948214974254e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,0.0004697054973803,290.17236328125,294.1499938964844,285.38885498046875,284.7264099121094,286.4015808105469,285.3726501464844,289.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903579957027895e-09,0.0010019289329648,-0.0150080621242523,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.1670546531677246,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,9.406270692124964e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,9.905262413667516e-05,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,7.315994298551232e-05,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,9.905263868859038e-05,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,0.0004698628035839,290.1712951660156,294.1499938964844,285.3880310058594,284.7289428710937,286.3836364746094,285.3761291503906,289.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531104903663e-09,0.0010022638598456,-0.0151106789708137,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.1665258407592773,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,9.406270692124964e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,9.905262413667516e-05,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,7.315994298551232e-05,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,9.905263868859038e-05,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,0.0004698628035839,290.1712951660156,294.1499938964844,285.3880310058594,284.7289428710937,286.3836364746094,285.3761291503906,289.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531104903663e-09,0.0010022638598456,-0.0151106789708137,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.1665258407592773,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,9.408883488504216e-05,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.9080141808372e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.175537109375,0.0,0.0,7.318026473512873e-05,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.175537109375,0.0,0.0,9.908015636028722e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.0004699933342635,290.1701965332031,294.1499938964844,285.3852233886719,284.7301025390625,286.3659362792969,285.37841796875,289.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024224209972e-09,0.0010025417432188,-0.0151957971975207,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.1671130657196045,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,9.408883488504216e-05,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.9080141808372e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.175537109375,0.0,0.0,7.318026473512873e-05,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.175537109375,0.0,0.0,9.908015636028722e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.0004699933342635,290.1701965332031,294.1499938964844,285.3852233886719,284.7301025390625,286.3659362792969,285.37841796875,289.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024224209972e-09,0.0010025417432188,-0.0151957971975207,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.1671130657196045,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,9.410881466465072e-05,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,9.91011838777922e-05,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,7.319580618059263e-05,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,9.910119842970744e-05,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,0.0004700931312981,290.1690673828125,294.1499938964844,285.3802185058594,284.729736328125,286.3485107421875,285.3793334960937,289.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186859913270837e-09,0.0010027540847659,-0.015260855667293,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.168936491012573,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,9.410881466465072e-05,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,9.91011838777922e-05,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,7.319580618059263e-05,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,9.910119842970744e-05,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,0.0004700931312981,290.1690673828125,294.1499938964844,285.3802185058594,284.729736328125,286.3485107421875,285.3793334960937,289.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186859913270837e-09,0.0010027540847659,-0.015260855667293,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.168936491012573,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,9.411622158950196e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,9.9108976428397e-05,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,7.320156873902306e-05,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,9.910899098031224e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0004701301222667,290.16851806640625,294.1499938964844,285.3768310546875,284.7289123535156,286.33984375,285.379150390625,289.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028389515355,6.196052115825523e-09,0.0010028327815234,-0.0152849368751049,0.0,0.0,0.0,-0.0078844642266631,60.0,-3.170367479324341,-0.0,-6.856807033273071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,9.41218895604834e-05,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,9.911494271364064e-05,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,7.320597069337964e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,9.911495726555586e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,0.0004701584111899,290.1679382324219,294.1499938964844,285.372802734375,284.7276611328125,286.33123779296875,285.3785705566406,289.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203083380285079e-09,0.0010028928518295,-0.0153033547103405,0.0,0.0,0.0,-0.0078879501670598,60.0,-3.1721296310424805,-0.0,-6.857629131218347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,9.412733925273642e-05,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,9.912069072015584e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,7.321021257666871e-05,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,9.912070527207106e-05,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.000470185681479,290.16680908203125,294.1499938964844,285.3628234863281,284.72369384765625,286.31414794921875,285.3760681152344,289.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.2098211017769245e-09,0.0010029505938291,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.17675256729126,-0.0,-6.858417123112305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,9.412733925273642e-05,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,9.912069072015584e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,7.321021257666871e-05,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,9.912070527207106e-05,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.000470185681479,290.16680908203125,294.1499938964844,285.3628234863281,284.72369384765625,286.31414794921875,285.3760681152344,289.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.2098211017769245e-09,0.0010029505938291,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.17675256729126,-0.0,-6.858417123112305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,9.412447252543644e-05,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,9.911767119774596e-05,297.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720886230469,0.0,0.0,7.320798613363877e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,9.911768574966118e-05,297.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0004701713623944,290.1656494140625,294.1499938964844,285.3500061035156,284.7176208496094,286.297119140625,285.3714904785156,289.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.20619022839719e-09,0.0010029195109382,-0.0153114926069974,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.1829822063446045,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,9.412447252543644e-05,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,9.911767119774596e-05,297.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720886230469,0.0,0.0,7.320798613363877e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,9.911768574966118e-05,297.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0004701713623944,290.1656494140625,294.1499938964844,285.3500061035156,284.7176208496094,286.297119140625,285.3714904785156,289.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.20619022839719e-09,0.0010029195109382,-0.0153114926069974,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.1829822063446045,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,9.411267092218624e-05,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,9.910523658618332e-05,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,7.319880387512967e-05,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,9.910525113809854e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0004701123689301,290.1644897460937,294.1499938964844,285.3356018066406,284.7104797363281,286.2801818847656,285.3648681640625,289.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.0010027933167293,-0.0152728073298931,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.1905088424682617,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,9.411267092218624e-05,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,9.910523658618332e-05,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,7.319880387512967e-05,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,9.910525113809854e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0004701123689301,290.1644897460937,294.1499938964844,285.3356018066406,284.7104797363281,286.2801818847656,285.3648681640625,289.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.0010027933167293,-0.0152728073298931,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.1905088424682617,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,9.409212361788376e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,9.908359788823871e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,7.318281859625131e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.908361244015396e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0004700097197201,290.1632995605469,294.1499938964844,285.3209533691406,284.7032775878906,286.2632751464844,285.35650634765625,289.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.015205587260425,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.198326587677002,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,9.409212361788376e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,9.908359788823871e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,7.318281859625131e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.908361244015396e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0004700097197201,290.1632995605469,294.1499938964844,285.3209533691406,284.7032775878906,286.2632751464844,285.35650634765625,289.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.015205587260425,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.198326587677002,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,9.407871402800085e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,9.90694825304672e-05,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,7.317239214899018e-05,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,9.906949708238244e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,0.00046994278091,290.1627197265625,294.1499938964844,285.31353759765625,284.6996765136719,286.2548522949219,285.3517761230469,289.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024369694292,6.1490319502865995e-09,0.0010024307994171,-0.0151617629453539,0.0,0.0,0.0,-0.0078611550852656,60.0,-3.202211380004883,-0.0,-6.851309564126495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
