time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,9.406347089679912e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,9.905343176797032e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,7.316053961403668e-05,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,9.905343904392794e-05,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,0.0004698666161857,290.162109375,294.1499938964844,285.3060607910156,284.696044921875,286.2464294433594,285.34674072265625,289.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300111653395115e-09,0.0010022681672126,-0.015111937187612,0.0,0.0,0.0,-0.0078517254441976,60.0,-3.206071376800537,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,9.402743307873608e-05,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,9.901547309709712e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,7.313250534934923e-05,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,9.901548764901236e-05,297.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,0.0004696866089943,290.1609191894531,294.1499938964844,285.2909545898437,284.6888122558594,286.2295837402344,285.3359375,289.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294379636645,60.0,-3.213711977005005,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,9.402743307873608e-05,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,9.901547309709712e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,7.313250534934923e-05,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,9.901548764901236e-05,297.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,0.0004696866089943,290.1609191894531,294.1499938964844,285.2909545898437,284.6888122558594,286.2295837402344,285.3359375,289.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294379636645,60.0,-3.213711977005005,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,9.39846649998799e-05,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,9.897043491946532e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,7.309923967113718e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,9.897044947138056e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0004694729577749,290.1596984863281,294.1499938964844,285.2756652832031,284.6815185546875,286.2127990722656,285.3242492675781,289.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.0317080219363114e-09,0.001001427648589,-0.014854421839118,0.0,0.0,0.0,-0.007802992593497,60.0,-3.22125244140625,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,9.39846649998799e-05,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,9.897043491946532e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,7.309923967113718e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,9.897044947138056e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0004694729577749,290.1596984863281,294.1499938964844,285.2756652832031,284.6815185546875,286.2127990722656,285.3242492675781,289.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.0317080219363114e-09,0.001001427648589,-0.014854421839118,0.0,0.0,0.0,-0.007802992593497,60.0,-3.22125244140625,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,9.393587242811918e-05,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,9.891905938275158e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665344238281,0.0,0.0,7.30612882762216e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,9.89190666587092e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0004692292422987,290.1584777832031,294.1499938964844,285.2601318359375,284.6742248535156,286.196044921875,285.3118591308594,289.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708629152055445e-09,0.0010009073885157,-0.0146950306370854,0.0,0.0,0.0,-0.0077728293836116,60.0,-3.228708267211914,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,9.393587242811918e-05,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,9.891905938275158e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665344238281,0.0,0.0,7.30612882762216e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,9.89190666587092e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0004692292422987,290.1584777832031,294.1499938964844,285.2601318359375,284.6742248535156,286.196044921875,285.3118591308594,289.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708629152055445e-09,0.0010009073885157,-0.0146950306370854,0.0,0.0,0.0,-0.0077728293836116,60.0,-3.228708267211914,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,9.388176840730011e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654968261719,0.0,0.0,9.886208135867491e-05,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,7.301921141333878e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,9.886209591059014e-05,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,0.0004689589841291,290.1572570800781,294.1499938964844,285.24444580078125,284.6668701171875,286.1793212890625,285.2989196777344,289.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399991069591e-09,0.0010003304341807,-0.0145183019340038,0.0,0.0,0.0,-0.0077393851242959,60.0,-3.236095428466797,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,9.388176840730011e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654968261719,0.0,0.0,9.886208135867491e-05,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,7.301921141333878e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,9.886209591059014e-05,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,0.0004689589841291,290.1572570800781,294.1499938964844,285.24444580078125,284.6668701171875,286.1793212890625,285.2989196777344,289.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399991069591e-09,0.0010003304341807,-0.0145183019340038,0.0,0.0,0.0,-0.0077393851242959,60.0,-3.236095428466797,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,9.385291195940226e-05,297.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,9.883169695967808e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,7.299676508409902e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,9.883171151159333e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0004688148328568,290.1566467285156,294.1499938964844,285.23651123046875,284.6632080078125,286.17095947265625,285.2922668457031,289.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.867420327376749e-09,0.0010000228649005,-0.0144240474328398,0.0,0.0,0.0,-0.0077215484343469,60.0,-3.2397677898406982,-0.0,-6.818428488486461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,9.382305142935364e-05,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,9.880025027086958e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,7.297354022739455e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,9.88002575468272e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,0.0004686656757257,290.156005859375,294.1499938964844,285.2285461425781,284.6595458984375,286.1626281738281,285.2854919433594,289.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.8301869998445e-09,0.0009997044689953,-0.0143265090882778,0.0,0.0,0.0,-0.0077030900865793,60.0,-3.243429660797119,-0.0,-6.814086361828231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,9.376044909004122e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,9.873432281892748e-05,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,7.292484951904044e-05,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16357421875,0.0,0.0,9.87343373708427e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.0,0.0,0.0004683529550675,290.1547546386719,294.1499938964844,285.21246337890625,284.65216064453125,286.1459350585937,285.2717590332031,289.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752136544856512e-09,0.0009990370599552,-0.0141220418736338,0.0,0.0,0.0,-0.0076643973588943,60.0,-3.250729322433472,-0.0,-6.804990704267766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,9.376044909004122e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,9.873432281892748e-05,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,7.292484951904044e-05,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16357421875,0.0,0.0,9.87343373708427e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.0,0.0,0.0004683529550675,290.1547546386719,294.1499938964844,285.21246337890625,284.65216064453125,286.1459350585937,285.2717590332031,289.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752136544856512e-09,0.0009990370599552,-0.0141220418736338,0.0,0.0,0.0,-0.0076643973588943,60.0,-3.250729322433472,-0.0,-6.804990704267766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,9.369463077746332e-05,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,9.866501204669476e-05,297.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,7.287365588126704e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.866502659860998e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,0.0004680241690948,290.15350341796875,294.1499938964844,285.1962280273437,284.644775390625,286.1292724609375,285.2576904296875,289.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670081293374096e-09,0.0009983354248106,-0.0139070805162191,0.0,0.0,0.0,-0.0076237190514802,60.0,-3.2580087184906006,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,9.369463077746332e-05,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,9.866501204669476e-05,297.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,7.287365588126704e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.866502659860998e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,0.0004680241690948,290.15350341796875,294.1499938964844,285.1962280273437,284.644775390625,286.1292724609375,285.2576904296875,289.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670081293374096e-09,0.0009983354248106,-0.0139070805162191,0.0,0.0,0.0,-0.0076237190514802,60.0,-3.2580087184906006,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,9.362628770759328e-05,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,9.859304554993288e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,7.282049773493782e-05,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,9.85930601018481e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,0.0004676827811636,290.1522216796875,294.1499938964844,285.1798400878906,284.6373596191406,286.1126403808594,285.2433776855469,289.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976124856621,5.5848805580183125e-09,0.0009976068977266,-0.0136838788166642,0.0,0.0,0.0,-0.007581481244415,60.0,-3.2652852535247803,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,9.362628770759328e-05,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,9.859304554993288e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,7.282049773493782e-05,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,9.85930601018481e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,0.0004676827811636,290.1522216796875,294.1499938964844,285.1798400878906,284.6373596191406,286.1126403808594,285.2433776855469,289.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976124856621,5.5848805580183125e-09,0.0009976068977266,-0.0136838788166642,0.0,0.0,0.0,-0.007581481244415,60.0,-3.2652852535247803,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,9.355608926853164e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,9.851912182057276e-05,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,7.276589894900098e-05,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,9.8519136372488e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,0.0004673321382142,290.15093994140625,294.1499938964844,285.1632995605469,284.62994384765625,286.09600830078125,285.2288513183594,289.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497371002860518e-09,0.0009968585800379,-0.0134546253830194,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.2725749015808105,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,9.355608926853164e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,9.851912182057276e-05,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,7.276589894900098e-05,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,9.8519136372488e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,0.0004673321382142,290.15093994140625,294.1499938964844,285.1632995605469,284.62994384765625,286.09600830078125,285.2288513183594,289.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497371002860518e-09,0.0009968585800379,-0.0134546253830194,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.2725749015808105,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,9.352049528388306e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,9.848163608694448e-05,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,7.273821393027902e-05,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,9.848165063885972e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,0.0004671543138101,290.1502990722656,294.1499938964844,285.15496826171875,284.626220703125,286.08770751953125,285.2215270996094,289.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529927240309925e-09,0.0009964790660887,-0.0133383637294173,0.0,0.0,0.0,-0.0075160986743867,60.0,-3.276230335235596,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,9.348469029646368e-05,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,9.84439320745878e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,7.271036156453192e-05,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,9.844394662650302e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,0.000466975470772,290.149658203125,294.1499938964844,285.1466064453125,284.6224975585937,286.07940673828125,285.21417236328125,289.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.279894590377808,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,9.341272379970178e-05,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,9.836815297603609e-05,297.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,7.265439489856362e-05,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,9.83681675279513e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.000466616009362,290.1483459472656,294.1499938964844,285.1297912597656,284.6150817871094,286.06280517578125,285.1993103027344,289.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318650853070039e-09,0.000995330279693,-0.0129864159971475,0.0,0.0,0.0,-0.0074494997970759,60.0,-3.2872579097747803,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,9.341272379970178e-05,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,9.836815297603609e-05,297.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,7.265439489856362e-05,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,9.83681675279513e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.000466616009362,290.1483459472656,294.1499938964844,285.1297912597656,284.6150817871094,286.06280517578125,285.1993103027344,289.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318650853070039e-09,0.000995330279693,-0.0129864159971475,0.0,0.0,0.0,-0.0074494997970759,60.0,-3.2872579097747803,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,9.334080095868558e-05,297.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,9.829241753323004e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,7.259845006046817e-05,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,9.829242480918764e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,0.000466256722575,290.14703369140625,294.1499938964844,285.1128234863281,284.60760498046875,286.04620361328125,285.1843566894531,289.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.22899368249341e-09,0.0009945635683834,-0.0127515299245715,0.0,0.0,0.0,-0.0074050528928637,60.0,-3.294682025909424,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,9.334080095868558e-05,297.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,9.829241753323004e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,7.259845006046817e-05,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,9.829242480918764e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,0.000466256722575,290.14703369140625,294.1499938964844,285.1128234863281,284.60760498046875,286.04620361328125,285.1843566894531,289.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.22899368249341e-09,0.0009945635683834,-0.0127515299245715,0.0,0.0,0.0,-0.0074050528928637,60.0,-3.294682025909424,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,9.326951840193942e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,9.82173514785245e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,7.254300726344809e-05,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,9.821735875448212e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15625,0.0,0.0,0.0004659006663132,290.1457214355469,294.1499938964844,285.09576416015625,284.60015869140625,286.0296325683594,285.16925048828125,289.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133652048462e-09,0.0009938037255778,-0.0125187300145626,0.0,0.0,0.0,-0.0073610008694231,60.0,-3.3021812438964844,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,9.326951840193942e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,9.82173514785245e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,7.254300726344809e-05,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,9.821735875448212e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15625,0.0,0.0,0.0004659006663132,290.1457214355469,294.1499938964844,285.09576416015625,284.60015869140625,286.0296325683594,285.16925048828125,289.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133652048462e-09,0.0009938037255778,-0.0125187300145626,0.0,0.0,0.0,-0.0073610008694231,60.0,-3.3021812438964844,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,9.319945093011484e-05,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,9.814355871640146e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,7.248851034091786e-05,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,9.814357326831669e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,0.0004655506345443,290.1443786621094,294.1499938964844,285.07861328125,284.5926818847656,286.0130310058594,285.154052734375,289.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898807749152,0.0,0.0,0.0,-0.0073176971636712,60.0,-3.309770107269287,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,9.319945093011484e-05,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,9.814355871640146e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,7.248851034091786e-05,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,9.814357326831669e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,0.0004655506345443,290.1443786621094,294.1499938964844,285.07861328125,284.5926818847656,286.0130310058594,285.154052734375,289.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898807749152,0.0,0.0,0.0,-0.0073176971636712,60.0,-3.309770107269287,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,9.316505020251498e-05,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,9.810733899939804e-05,297.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,7.24617566447705e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,9.810734627535568e-05,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,0.0004653788055293,290.1437072753906,294.1499938964844,285.07000732421875,284.5889587402344,286.0047607421875,285.1464233398437,289.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009904047170721e-09,0.0009926900966092,-0.0121775446459651,0.0,0.0,0.0,-0.0072964401915669,60.0,-3.31360387802124,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.313114424003288e-05,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,9.807162859942764e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,7.243538129841909e-05,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,9.807163587538524e-05,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,0.000465209421236,290.1430358886719,294.1499938964844,285.0613708496094,284.585205078125,285.9964599609375,285.1387634277344,289.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967631195285094e-09,0.000992328627035,-0.0120667945593595,0.0,0.0,0.0,-0.0072754840366542,60.0,-3.3174638748168945,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529541015625,0.0,0.0,9.306511492468415e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,9.80020995484665e-05,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,7.238402758957818e-05,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,9.800211410038172e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,0.0004648796166293,290.1416931152344,294.1499938964844,285.04400634765625,284.5777282714844,285.9798583984375,285.1234130859375,289.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885325477488322e-09,0.0009916248964145,-0.0118511607870459,0.0,0.0,0.0,-0.0072346813976764,60.0,-3.3252713680267334,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529541015625,0.0,0.0,9.306511492468415e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,9.80020995484665e-05,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,7.238402758957818e-05,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,9.800211410038172e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,0.0004648796166293,290.1416931152344,294.1499938964844,285.04400634765625,284.5777282714844,285.9798583984375,285.1234130859375,289.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885325477488322e-09,0.0009916248964145,-0.0118511607870459,0.0,0.0,0.0,-0.0072346813976764,60.0,-3.3252713680267334,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,9.300190140493214e-05,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,9.793553181225434e-05,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,7.233486394397914e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,9.793554636416955e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0004645638400688,290.14031982421875,294.1499938964844,285.0265808105469,284.5702819824219,285.9632873535156,285.1079406738281,289.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806523179468058e-09,0.0009909509681165,-0.0116447042673826,0.0,0.0,0.0,-0.007195615209639,60.0,-3.3332109451293945,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,9.300190140493214e-05,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,9.793553181225434e-05,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,7.233486394397914e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,9.793554636416955e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0004645638400688,290.14031982421875,294.1499938964844,285.0265808105469,284.5702819824219,285.9632873535156,285.1079406738281,289.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806523179468058e-09,0.0009909509681165,-0.0116447042673826,0.0,0.0,0.0,-0.007195615209639,60.0,-3.3332109451293945,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,9.294199116993695e-05,297.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,9.787244198378175e-05,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,7.22882614354603e-05,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,9.787244925973936e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0004642645653802,290.1389465332031,294.1499938964844,285.00909423828125,284.56280517578125,285.9466857910156,285.0924072265625,289.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830927084957e-09,0.0009903123136609,-0.0114490138366818,0.0,0.0,0.0,-0.0071585872210562,60.0,-3.3412930965423584,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,9.294199116993695e-05,297.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,9.787244198378175e-05,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,7.22882614354603e-05,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,9.787244925973936e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0004642645653802,290.1389465332031,294.1499938964844,285.00909423828125,284.56280517578125,285.9466857910156,285.0924072265625,289.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830927084957e-09,0.0009903123136609,-0.0114490138366818,0.0,0.0,0.0,-0.0071585872210562,60.0,-3.3412930965423584,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,9.288585715694352e-05,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,9.781332482816651e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,7.224459841381758e-05,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,9.781333938008174e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.0004639841499738,290.1375732421875,294.1499938964844,284.9915466308594,284.5553283691406,285.9300842285156,285.0767822265625,289.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848684861525e-09,0.0009897138224914,-0.0112656624987721,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.3495302200317383,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,9.288585715694352e-05,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,9.781332482816651e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,7.224459841381758e-05,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,9.781333938008174e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.0004639841499738,290.1375732421875,294.1499938964844,284.9915466308594,284.5553283691406,285.9300842285156,285.0767822265625,289.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848684861525e-09,0.0009897138224914,-0.0112656624987721,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.3495302200317383,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,9.285938722314312e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,9.778545063454658e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,7.222400745376945e-05,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,9.77854579105042e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,0.000463851931272,290.13690185546875,294.1499938964844,284.9827575683594,284.5516052246094,285.9217834472656,285.0689392089844,289.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894362883642,4.628846195231517e-09,0.0009894316317513,-0.0111791966482996,0.0,0.0,0.0,-0.0071075330488383,60.0,-3.353713035583496,-0.0,-6.674749641888411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,9.28339723031968e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,9.77586896624416e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,7.220424595288932e-05,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,9.775870421435684e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,0.0004637249803636,290.1361999511719,294.1499938964844,284.97393798828125,284.5478820800781,285.9134826660156,285.06109619140625,289.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597163982822394e-09,0.0009891607332974,-0.0110961897298693,0.0,0.0,0.0,-0.0070918267592787,60.0,-3.357936382293701,-0.0,-6.671094610055661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
