time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,9.27867877180688e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,9.770900214789437e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,7.216754602268338e-05,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,9.770901669980958e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0004634892975445,290.1347961425781,294.1499938964844,284.956298828125,284.5404357910156,285.8968505859375,285.0452880859375,289.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334597015137e-09,0.0009886575862765,-0.0109420577064156,0.0,0.0,0.0,-0.0070626623928546,60.0,-3.366517782211304,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,9.27867877180688e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,9.770900214789437e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,7.216754602268338e-05,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,9.770901669980958e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0004634892975445,290.1347961425781,294.1499938964844,284.956298828125,284.5404357910156,285.8968505859375,285.0452880859375,289.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334597015137e-09,0.0009886575862765,-0.0109420577064156,0.0,0.0,0.0,-0.0070626623928546,60.0,-3.366517782211304,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,9.27447690628469e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464233398437,0.0,0.0,9.76647570496425e-05,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,7.213486242108047e-05,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,9.766476432560012e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,0.0004632794298231,290.1333923339844,294.1499938964844,284.9385986328125,284.5329895019531,285.8802490234375,285.0293884277344,289.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485944504750705e-09,0.0009882096201181,-0.0108047947287559,0.0,0.0,0.0,-0.0070366901345551,60.0,-3.3752923011779785,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,9.27447690628469e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464233398437,0.0,0.0,9.76647570496425e-05,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,7.213486242108047e-05,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,9.766476432560012e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,0.0004632794298231,290.1333923339844,294.1499938964844,284.9385986328125,284.5329895019531,285.8802490234375,285.0293884277344,289.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485944504750705e-09,0.0009882096201181,-0.0108047947287559,0.0,0.0,0.0,-0.0070366901345551,60.0,-3.3752923011779785,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,9.270836744690314e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,9.762642002897336e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.210655167000368e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,9.76264345808886e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,0.0004630975890904,290.1319885253906,294.1499938964844,284.9208984375,284.52557373046875,285.86358642578125,285.013427734375,289.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440550149809041e-09,0.0009878213750198,-0.0106858611106872,0.0,0.0,0.0,-0.0070141861215233,60.0,-3.384269952774048,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,9.270836744690314e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,9.762642002897336e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.210655167000368e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,9.76264345808886e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,0.0004630975890904,290.1319885253906,294.1499938964844,284.9208984375,284.52557373046875,285.86358642578125,285.013427734375,289.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440550149809041e-09,0.0009878213750198,-0.0106858611106872,0.0,0.0,0.0,-0.0070141861215233,60.0,-3.384269952774048,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,9.267804125556722e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,9.759448585100472e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,7.20829630154185e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,9.759450040291996e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0004629461036529,290.13055419921875,294.1499938964844,284.9031677246094,284.5181884765625,285.8469543457031,284.997314453125,289.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402725739538482e-09,0.0009874979732558,-0.0105867600068449,0.0,0.0,0.0,-0.006995434872806,60.0,-3.393463134765625,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,9.267804125556722e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,9.759448585100472e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,7.20829630154185e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,9.759450040291996e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0004629461036529,290.13055419921875,294.1499938964844,284.9031677246094,284.5181884765625,285.8469543457031,284.997314453125,289.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402725739538482e-09,0.0009874979732558,-0.0105867600068449,0.0,0.0,0.0,-0.006995434872806,60.0,-3.393463134765625,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,9.266535198548807e-05,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,9.758111991686746e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,7.207308954093605e-05,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,9.758113446878268e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0004628826864063,290.1298522949219,294.1499938964844,284.8943176269531,284.51446533203125,285.838623046875,284.9892272949219,289.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873668896034,4.386891738761278e-09,0.0009873625822365,-0.0105452742427587,0.0,0.0,0.0,-0.0069875852204859,60.0,-3.398147821426392,-0.0,-6.646860839509827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,9.265426342608408e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,9.75694420048967e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,7.206446753116325e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,9.756945655681192e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,0.000462827301817,290.1291198730469,294.1499938964844,284.88543701171875,284.51080322265625,285.8302917480469,284.9810791015625,289.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872486116364,4.373057027606819e-09,0.0009872441878542,-0.0105090271681547,0.0,0.0,0.0,-0.0069807264953851,60.0,-3.4028868675231934,-0.0,-6.645267802696253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,9.26375068956986e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,9.75517978076823e-05,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,7.205143629107624e-05,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,9.755181235959752e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,0.0004627435992006,290.127685546875,294.1499938964844,284.8677062988281,284.50341796875,285.8135986328125,284.9647216796875,289.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-3.4125475883483887,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,9.26375068956986e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,9.75517978076823e-05,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,7.205143629107624e-05,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,9.755181235959752e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,0.0004627435992006,290.127685546875,294.1499938964844,284.8677062988281,284.50341796875,285.8135986328125,284.9647216796875,289.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-3.4125475883483887,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,9.262833918910474e-05,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,9.754214261192828e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,7.204430585261434e-05,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,9.754215716384353e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0004626978188753,290.126220703125,294.1499938964844,284.8500061035156,284.4960632324219,285.7969055175781,284.9482421875,289.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869716595858,4.340678927405861e-09,0.0009869672358036,-0.0104241948574781,0.0,0.0,0.0,-0.0069646751508116,60.0,-3.4224679470062256,-0.0,-6.641540295504458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,9.262833918910474e-05,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,9.754214261192828e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,7.204430585261434e-05,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,9.754215716384353e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0004626978188753,290.126220703125,294.1499938964844,284.8500061035156,284.4960632324219,285.7969055175781,284.9482421875,289.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869716595858,4.340678927405861e-09,0.0009869672358036,-0.0104241948574781,0.0,0.0,0.0,-0.0069646751508116,60.0,-3.4224679470062256,-0.0,-6.641540295504458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391906738281,0.0,0.0,9.263557876693083e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,9.754976781550796e-05,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,7.204993744380772e-05,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,9.754978236742318e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,0.0004627339949365,290.124755859375,294.1499938964844,284.83221435546875,284.48883056640625,285.7801818847656,284.9315490722656,289.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664184388757e-09,0.000987044069916,-0.0104477358981966,0.0,0.0,0.0,-0.0069691287353634,60.0,-3.4328103065490723,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391906738281,0.0,0.0,9.263557876693083e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,9.754976781550796e-05,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,7.204993744380772e-05,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,9.754978236742318e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,0.0004627339949365,290.124755859375,294.1499938964844,284.83221435546875,284.48883056640625,285.7801818847656,284.9315490722656,289.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664184388757e-09,0.000987044069916,-0.0104477358981966,0.0,0.0,0.0,-0.0069691287353634,60.0,-3.4328103065490723,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,9.266711276723072e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,9.758297528605908e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,7.207446469692513e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,9.75829825620167e-05,297.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.000462891504867,290.123291015625,294.1499938964844,284.8142395019531,284.4817810058594,285.7634582519531,284.9145812988281,289.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-3.444018602371216,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,9.266711276723072e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,9.758297528605908e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,7.207446469692513e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,9.75829825620167e-05,297.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.000462891504867,290.123291015625,294.1499938964844,284.8142395019531,284.4817810058594,285.7634582519531,284.9145812988281,289.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-3.444018602371216,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,9.269165457226336e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,9.760881948750466e-05,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,7.209354953374714e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,9.760882676346228e-05,297.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,0.0004630140902008,290.12255859375,294.1499938964844,284.8052062988281,284.4783020019531,285.75506591796875,284.9059143066406,289.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876452386379,4.4194683468390394e-09,0.0009876408148556,-0.0106306262314319,0.0,0.0,0.0,-0.0070037334226071,60.0,-3.4499988555908203,-0.0,-6.65061250515464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,9.272185707231984e-05,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,9.764062269823626e-05,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,7.211703632492572e-05,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,9.764062997419388e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,0.0004631649353541,290.121826171875,294.1499938964844,284.7961120605469,284.4748840332031,285.7466735839844,284.89715576171875,289.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879668941721,4.457076929753612e-09,0.0009879623539745,-0.0107291610911488,0.0,0.0,0.0,-0.0070223771035671,60.0,-3.456226825714112,-0.0,-6.65494468421457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,9.279795631300658e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,9.772076009539889e-05,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,7.21762262401171e-05,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.772076737135647e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,0.0004635450895875,290.1203308105469,294.1499938964844,284.77783203125,284.46807861328125,285.7298889160156,284.8793029785156,289.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-3.469318389892578,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,9.279795631300658e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,9.772076009539889e-05,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,7.21762262401171e-05,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.772076737135647e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,0.0004635450895875,290.1203308105469,294.1499938964844,284.77783203125,284.46807861328125,285.7298889160156,284.8793029785156,289.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-3.469318389892578,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,9.289526497013868e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,9.782322740647942e-05,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,7.225191075121984e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,9.782323468243705e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.00046403115266,290.11883544921875,294.1499938964844,284.7593688964844,284.4613952636719,285.7130432128906,284.86090087890625,289.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-3.483372211456299,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,9.289526497013868e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,9.782322740647942e-05,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,7.225191075121984e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,9.782323468243705e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.00046403115266,290.11883544921875,294.1499938964844,284.7593688964844,284.4613952636719,285.7130432128906,284.86090087890625,289.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-3.483372211456299,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336364746094,0.0,0.0,9.295385825680567e-05,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,9.78849275270477e-05,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,7.229748734971508e-05,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,9.788494207896292e-05,297.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,0.0004643238498829,290.1180419921875,294.1499938964844,284.7497253417969,284.4579162597656,285.7042541503906,284.85107421875,289.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603778499727e-09,0.000990433152765,-0.0114862360060215,0.0,0.0,0.0,-0.007165627554059,60.0,-3.491041660308838,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,9.301267709815876e-05,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,9.794686775421724e-05,297.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,7.234323129523546e-05,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,9.794688230613248e-05,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0004646176530513,290.1173095703125,294.1499938964844,284.7407531738281,284.4547424316406,285.6961364746094,284.8418884277344,289.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781890392303,0.0,0.0,0.0,-0.0072019482031464,60.0,-3.4983327388763428,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,9.314942144555972e-05,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,9.809085895540191e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,7.244958396768197e-05,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,9.809087350731716e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,0.0004653006908483,290.1158142089844,294.1499938964844,284.72198486328125,284.4481811523437,285.6791687011719,284.8222351074219,289.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-3.514173984527588,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,9.314942144555972e-05,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,9.809085895540191e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,7.244958396768197e-05,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,9.809087350731716e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,0.0004653006908483,290.1158142089844,294.1499938964844,284.72198486328125,284.4481811523437,285.6791687011719,284.8222351074219,289.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-3.514173984527588,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,9.322478581452742e-05,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,9.817023237701504e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,7.250820635817945e-05,297.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,9.817023965297268e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0004656771779991,290.11505126953125,294.1499938964844,284.7125244140625,284.44488525390625,285.6706848144531,284.81219482421875,289.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.0073329284787178,60.0,-3.522415399551392,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,9.330468310508876e-05,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,9.825436427490786e-05,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,7.257035031216219e-05,297.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,9.825437882682309e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.00046607630793,290.1142578125,294.1499938964844,284.7030334472656,284.44158935546875,285.66217041015625,284.8019714355469,289.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044216039434e-09,0.0009941699681803,-0.012631150893867,0.0,0.0,0.0,-0.0073822699487209,60.0,-3.530867576599121,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,9.347765444545077e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,9.843651059782133e-05,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,7.270487549249083e-05,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,9.843651787377894e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0004669403133448,290.1127319335937,294.1499938964844,284.6839599609375,284.4350280761719,285.64508056640625,284.7810974121094,289.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956283003091,0.0,0.0,0.0,-0.0074890847317874,60.0,-3.548389196395874,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,9.347765444545077e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,9.843651059782133e-05,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,7.270487549249083e-05,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,9.843651787377894e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0004669403133448,290.1127319335937,294.1499938964844,284.6839599609375,284.4350280761719,285.64508056640625,284.7810974121094,289.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956283003091,0.0,0.0,0.0,-0.0074890847317874,60.0,-3.548389196395874,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,9.36673895921558e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,9.86363083939068e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,7.28524464648217e-05,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,9.863631566986442e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0004678880795836,290.1111755371094,294.1499938964844,284.6647033691406,284.42840576171875,285.6279602050781,284.7596130371094,289.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980390314012,5.634866795389826e-09,0.0009980334434658,-0.0138148302212357,0.0,0.0,0.0,-0.0076062576845288,60.0,-3.5667123794555664,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,9.36673895921558e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,9.86363083939068e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,7.28524464648217e-05,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,9.863631566986442e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0004678880795836,290.1111755371094,294.1499938964844,284.6647033691406,284.42840576171875,285.6279602050781,284.7596130371094,289.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980390314012,5.634866795389826e-09,0.0009980334434658,-0.0138148302212357,0.0,0.0,0.0,-0.0076062576845288,60.0,-3.5667123794555664,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.387289901496844e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,9.885272447718307e-05,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,7.301229197764769e-05,297.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,9.885273175314067e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0004689146298915,290.1095886230469,294.1499938964844,284.64532470703125,284.4217529296875,285.6107177734375,284.73760986328125,289.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908788957978694e-09,0.0010002226335927,-0.014485502615571,0.0,0.0,0.0,-0.0077331736683845,60.0,-3.585805177688598,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.387289901496844e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,9.885272447718307e-05,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,7.301229197764769e-05,297.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,9.885273175314067e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0004689146298915,290.1095886230469,294.1499938964844,284.64532470703125,284.4217529296875,285.6107177734375,284.73760986328125,289.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908788957978694e-09,0.0010002226335927,-0.014485502615571,0.0,0.0,0.0,-0.0077331736683845,60.0,-3.585805177688598,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,9.409296762896702e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,9.908446372719482e-05,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,7.318345888052136e-05,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,9.908447100315244e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0004700139397755,290.1080322265625,294.1499938964844,284.6257629394531,284.4149780273437,285.5934143066406,284.7151184082031,289.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036780491471,0.0,0.0,0.0,-0.0078690834343433,60.0,-3.605631113052368,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,9.409296762896702e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,9.908446372719482e-05,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,7.318345888052136e-05,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,9.908447100315244e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0004700139397755,290.1080322265625,294.1499938964844,284.6257629394531,284.4149780273437,285.5934143066406,284.7151184082031,289.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036780491471,0.0,0.0,0.0,-0.0078690834343433,60.0,-3.605631113052368,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,9.420805872650816e-05,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.920565935317428e-05,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,7.327296771109104e-05,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.920566662913188e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.0004705888277385,290.1072082519531,294.1499938964844,284.6159362792969,284.4115600585937,285.5847473144531,284.7037353515625,289.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037991451099,6.308407574096009e-09,0.0010037928586825,-0.0155792571604251,0.0,0.0,0.0,-0.0079401601105928,60.0,-3.6158134937286377,-0.0,-6.869953494970106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,9.432628576178104e-05,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,9.933015826391056e-05,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,7.336492126341909e-05,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,9.933016553986818e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,0.0004711793735623,290.1064147949219,294.1499938964844,284.6060791015625,284.4081115722656,285.5760498046875,284.6922302246094,289.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050586424767,6.455687984185943e-09,0.001005052239634,-0.0159650593996047,0.0,0.0,0.0,-0.0080131739377975,60.0,-3.626158475875856,-0.0,-6.887204762051624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.457114356337117e-05,297.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,9.95880109257996e-05,297.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,7.355536945397034e-05,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,9.958801820175722e-05,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0004724025202449,290.1048278808594,294.1499938964844,284.5862121582031,284.4010925292969,285.5585632324219,284.6690368652344,289.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731974253531e-09,0.0010076606413349,-0.0167641006410121,0.0,0.0,0.0,-0.0081643965095281,60.0,-3.647299528121948,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
