time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.457114356337117e-05,297.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,9.95880109257996e-05,297.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,7.355536945397034e-05,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,9.958801820175722e-05,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0004724025202449,290.1048278808594,294.1499938964844,284.5862121582031,284.4010925292969,285.5585632324219,284.6690368652344,289.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731974253531e-09,0.0010076606413349,-0.0167641006410121,0.0,0.0,0.0,-0.0081643965095281,60.0,-3.647299528121948,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,9.482584573561326e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,9.985621727537364e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,7.375347195193172e-05,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,9.985623182728888e-05,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0004736747941933,290.10321044921875,294.1499938964844,284.56622314453125,284.3939208984375,285.5409851074219,284.6455993652344,289.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.07803504695903e-09,0.0010103738168254,-0.0175952184945344,0.0,0.0,0.0,-0.0083216978237032,60.0,-3.669026136398315,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,9.482584573561326e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,9.985621727537364e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,7.375347195193172e-05,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,9.985623182728888e-05,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0004736747941933,290.10321044921875,294.1499938964844,284.56622314453125,284.3939208984375,285.5409851074219,284.6455993652344,289.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.07803504695903e-09,0.0010103738168254,-0.0175952184945344,0.0,0.0,0.0,-0.0083216978237032,60.0,-3.669026136398315,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,9.498262807028368e-05,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.0001000213233055,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.387541700154543e-05,297.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0001000213305815,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204833984375,0.0,0.0,0.0004744579782709,290.1022033691406,294.1499938964844,284.5541687011719,284.3895263671875,285.5304260253906,284.6314392089844,289.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120512451976,7.273353919146075e-09,0.0010120440274477,-0.0181068032979965,0.0,0.0,0.0,-0.0084185255691409,60.0,-3.6823184490203857,-0.0,-6.983373168623076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,9.508827497484162e-05,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,0.0001001325726974,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,7.39575843908824e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,0.0001001325799734,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0004749856889247,290.1015625,294.1499938964844,284.5461120605469,284.3865661621094,285.5233459472656,284.6219787597656,289.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404969526447758e-09,0.0010131694143638,-0.0184515267610549,0.0,0.0,0.0,-0.0084837730973958,60.0,-3.691255807876587,-0.0,-6.998915580425091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,9.535605931887404e-05,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001004145524348,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,7.416585140163079e-05,297.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,0.0001004145597107,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0004763233009725,290.09991455078125,294.1499938964844,284.5258178710937,284.3789978027344,285.5055847167969,284.5982971191406,289.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738567120441076e-09,0.0010160220554098,-0.0193252470344305,0.0,0.0,0.0,-0.0086491517722606,60.0,-3.713902950286865,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,9.535605931887404e-05,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001004145524348,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,7.416585140163079e-05,297.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,0.0001004145597107,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0004763233009725,290.09991455078125,294.1499938964844,284.5258178710937,284.3789978027344,285.5055847167969,284.5982971191406,289.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738567120441076e-09,0.0010160220554098,-0.0193252470344305,0.0,0.0,0.0,-0.0086491517722606,60.0,-3.713902950286865,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,9.549110836815088e-05,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0001005567683023,297.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,7.427089440170676e-05,297.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0001005567755782,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.0004769978986587,290.0990905761719,294.1499938964844,284.515625,284.3751220703125,285.4966735839844,284.58642578125,289.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906812093949611e-09,0.0010174605995416,-0.0197658780962228,0.0,0.0,0.0,-0.0087325572967529,60.0,-3.725358486175537,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,9.562639752402902e-05,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001006992388283,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,7.437611930072308e-05,297.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001006992461043,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.0004776737187057,290.0982666015625,294.1499938964844,284.5054016113281,284.3711853027344,285.4877319335937,284.5745849609375,289.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189099702984,8.075361712656104e-09,0.0010189019376412,-0.0202072970569133,0.0,0.0,0.0,-0.0088161155581474,60.0,-3.736875772476196,-0.0,-7.078347152855714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,9.589623368810862e-05,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,0.000100983394077,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,7.45859942981042e-05,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,0.000100983401353,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,0.0004790216335095,290.0965881347656,294.1499938964844,284.4848327636719,284.3631286621094,285.4697570800781,284.5508728027344,289.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217848466709,8.411527474549985e-09,0.0010217764647677,-0.0210876539349555,0.0,0.0,0.0,-0.0089827673509716,60.0,-3.760040283203125,-0.0,-7.118347156165329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,9.589623368810862e-05,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,0.000100983394077,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,7.45859942981042e-05,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,0.000100983401353,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,0.0004790216335095,290.0965881347656,294.1499938964844,284.4848327636719,284.3631286621094,285.4697570800781,284.5508728027344,289.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217848466709,8.411527474549985e-09,0.0010217764647677,-0.0210876539349555,0.0,0.0,0.0,-0.0089827673509716,60.0,-3.760040283203125,-0.0,-7.118347156165329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,9.616211900720371e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.000101263372926,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,7.479279156541452e-05,297.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.0001012633802019,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,0.0004803497577086,290.0948791503906,294.1499938964844,284.4641418457031,284.3547668457031,285.45172119140625,284.5272521972656,289.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246175806969,8.742763846214531e-09,0.0010246088495478,-0.0219550523906946,0.0,0.0,0.0,-0.0091469753533601,60.0,-3.783287763595581,-0.0,-7.157869674756513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,9.616211900720371e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.000101263372926,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,7.479279156541452e-05,297.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.0001012633802019,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,0.0004803497577086,290.0948791503906,294.1499938964844,284.4641418457031,284.3547668457031,285.45172119140625,284.5272521972656,289.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246175806969,8.742763846214531e-09,0.0010246088495478,-0.0219550523906946,0.0,0.0,0.0,-0.0091469753533601,60.0,-3.783287763595581,-0.0,-7.157869674756513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,9.64205464697443e-05,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0001015355082927,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,7.499378989450634e-05,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0001015355228446,297.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,0.0004816406581085,290.0932006835937,294.1499938964844,284.4433288574219,284.3460693359375,285.4335632324219,284.50372314453125,289.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273709194734,9.064716977036369e-09,0.0010273618390783,-0.0227980948984622,0.0,0.0,0.0,-0.0093065807595849,60.0,-3.806467056274414,-0.0,-7.196390328090274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,9.64205464697443e-05,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0001015355082927,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,7.499378989450634e-05,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0001015355228446,297.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,0.0004816406581085,290.0932006835937,294.1499938964844,284.4433288574219,284.3460693359375,285.4335632324219,284.50372314453125,289.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273709194734,9.064716977036369e-09,0.0010273618390783,-0.0227980948984622,0.0,0.0,0.0,-0.0093065807595849,60.0,-3.806467056274414,-0.0,-7.196390328090274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,9.666723781265318e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,0.0001017952890833,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,7.518565689679235e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0001017952963593,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.00048287291429,290.0914611816406,294.1499938964844,284.42236328125,284.3370666503906,285.4153137207031,284.4803161621094,289.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029999111779,9.372045361999426e-09,0.0010299897985532,-0.0236027985811233,0.0,0.0,0.0,-0.0094589367508888,60.0,-3.829423666000366,-0.0,-7.233256837935188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,9.666723781265318e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,0.0001017952890833,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,7.518565689679235e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0001017952963593,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.00048287291429,290.0914611816406,294.1499938964844,284.42236328125,284.3370666503906,285.4153137207031,284.4803161621094,289.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029999111779,9.372045361999426e-09,0.0010299897985532,-0.0236027985811233,0.0,0.0,0.0,-0.0094589367508888,60.0,-3.829423666000366,-0.0,-7.233256837935188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,9.678476635599508e-05,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0001019190531224,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,7.527707202825695e-05,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,0.0001019190603983,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,0.000483459996758,290.0906066894531,294.1499938964844,284.41180419921875,284.3324279785156,285.4061584472656,284.4686584472656,289.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312512749806,9.518462462665413e-09,0.0010312417289242,-0.0239861588925123,0.0,0.0,0.0,-0.0095315221697092,60.0,-3.840764045715332,-0.0,-7.250854139329024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,9.68975291470997e-05,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0001020377967506,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,7.536477642133832e-05,297.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0001020378040266,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10992431640625,0.0,0.0,0.0004840232722926,290.0897521972656,294.1499938964844,284.4012451171875,284.32769775390625,285.3969421386719,284.45703125,289.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324526811018,9.6589420905957e-09,0.0010324430186301,-0.02435396425426,0.0,0.0,0.0,-0.0096011636778712,60.0,-3.8519811630249023,-0.0,-7.26775724047002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,9.710531594464555e-05,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001022566066239,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,7.552638999186456e-05,297.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0001022566211759,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.000485061231302,290.0880126953125,294.1499938964844,284.3800354003906,284.3179626464844,285.3785095214844,284.4338684082031,289.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034666551277,9.91780790826624e-09,0.0010346566559746,-0.0250317025929689,0.0,0.0,0.0,-0.0097294952720403,60.0,-3.873941421508789,-0.0,-7.29895788253998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,9.710531594464555e-05,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001022566066239,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,7.552638999186456e-05,297.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0001022566211759,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.000485061231302,290.0880126953125,294.1499938964844,284.3800354003906,284.3179626464844,285.3785095214844,284.4338684082031,289.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034666551277,9.91780790826624e-09,0.0010346566559746,-0.0250317025929689,0.0,0.0,0.0,-0.0097294952720403,60.0,-3.873941421508789,-0.0,-7.29895788253998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,9.728931763675064e-05,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0001024503726512,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,7.566950080217794e-05,297.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,0.0001024503799271,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0004859803593717,290.08624267578125,294.1499938964844,284.3586730957031,284.30780029296875,285.3599853515625,284.410888671875,289.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366268688812,1.0147033435714548e-08,0.0010366167407482,-0.0256318096071481,0.0,0.0,0.0,-0.0098431315273046,60.0,-3.8951127529144287,-0.0,-7.32664133806793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,9.728931763675064e-05,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0001024503726512,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,7.566950080217794e-05,297.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,0.0001024503799271,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0004859803593717,290.08624267578125,294.1499938964844,284.3586730957031,284.30780029296875,285.3599853515625,284.410888671875,289.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366268688812,1.0147033435714548e-08,0.0010366167407482,-0.0256318096071481,0.0,0.0,0.0,-0.0098431315273046,60.0,-3.8951127529144287,-0.0,-7.32664133806793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,9.739693632582204e-05,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.000102563702967,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,7.57532034185715e-05,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.0001025637102429,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0004865179362241,290.0850524902344,294.1499938964844,284.34405517578125,284.3006286621094,285.34735107421875,284.39532470703125,289.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377734433859,1.0281099527276185e-08,0.0010377631988376,-0.0259827803820371,0.0,0.0,0.0,-0.0099095944315195,60.0,-3.908973455429077,-0.0,-7.342856633840712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,9.74414579104632e-05,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,0.0001026105819619,297.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,7.57878297008574e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,0.0001026105892378,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0004867403185926,290.08447265625,294.1499938964844,284.3371887207031,284.29718017578125,285.34136962890625,284.3880310058594,289.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038247719407,1.033655738780226e-08,0.0010382373584434,-0.0261279605329036,0.0,0.0,0.0,-0.0099370880052447,60.0,-3.915293455123901,-0.0,-7.349569131065439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,9.755761857377364e-05,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001027329053613,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,7.587818254251033e-05,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,0.0001027329126372,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0004873205616604,290.08270263671875,294.1499938964844,284.3155822753906,284.2861328125,285.3226928710937,284.3653259277344,289.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394853306934,1.0481256751404544e-08,0.0010394748533144,-0.0265067517757415,0.0,0.0,0.0,-0.0100088221952319,60.0,-3.934267520904541,-0.0,-7.367098930899375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,9.755761857377364e-05,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001027329053613,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,7.587818254251033e-05,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,0.0001027329126372,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0004873205616604,290.08270263671875,294.1499938964844,284.3155822753906,284.2861328125,285.3226928710937,284.3653259277344,289.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394853306934,1.0481256751404544e-08,0.0010394748533144,-0.0265067517757415,0.0,0.0,0.0,-0.0100088221952319,60.0,-3.934267520904541,-0.0,-7.367098930899375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,9.760082321008667e-05,297.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0001027784019242,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,7.591178291477263e-05,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001027784092002,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,0.0004875363956671,290.0818176269531,294.1499938964844,284.3047180175781,284.2804260253906,285.3133239746094,284.3540344238281,289.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399456368759,1.0535072370032594e-08,0.0010399350430816,-0.026647625491023,0.0,0.0,0.0,-0.0100355008617043,60.0,-3.943253993988037,-0.0,-7.37362384484186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,9.763234993442892e-05,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,0.0001028116021188,297.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,7.593630289193243e-05,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,0.0001028116093948,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024169921875,0.0,0.0,0.0004876938764937,290.0809326171875,294.1499938964844,284.2938232421875,284.27459716796875,285.3039245605469,284.3428039550781,289.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402814950793,1.0574338737967537e-08,0.0010402709012851,-0.0267504155635833,0.0,0.0,0.0,-0.0100549673661589,60.0,-3.9518117904663086,-0.0,-7.37838661279966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,9.766040602698922e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0001028411352308,297.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,7.595812348881736e-05,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0001028411425068,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0004878339823335,290.0791320800781,294.1499938964844,284.27197265625,284.2625732421875,285.2850952148437,284.3204040527344,289.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405802167952,1.0609255696181208e-08,0.0010405696230009,-0.0268418155610561,0.0,0.0,0.0,-0.0100722778588533,60.0,-3.9676802158355713,-0.0,-7.38262286859026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,9.766040602698922e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0001028411352308,297.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,7.595812348881736e-05,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0001028411425068,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0004878339823335,290.0791320800781,294.1499938964844,284.27197265625,284.2625732421875,285.2850952148437,284.3204040527344,289.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405802167952,1.0609255696181208e-08,0.0010405696230009,-0.0268418155610561,0.0,0.0,0.0,-0.0100722778588533,60.0,-3.9676802158355713,-0.0,-7.38262286859026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,9.763890557223932e-05,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001028185070026,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,7.594140333821997e-05,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001028185142786,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0004877266183029,290.07733154296875,294.1499938964844,284.25,284.25,285.2662353515625,284.298095703125,289.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403511114418,1.05824433660473e-08,0.0010403405176475,-0.0267716292291879,0.0,0.0,0.0,-0.010058986954391,60.0,-3.981824636459351,-0.0,-7.379369293403215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,9.763890557223932e-05,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001028185070026,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,7.594140333821997e-05,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001028185142786,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0004877266183029,290.07733154296875,294.1499938964844,284.25,284.25,285.2662353515625,284.298095703125,289.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403511114418,1.05824433660473e-08,0.0010403405176475,-0.0267716292291879,0.0,0.0,0.0,-0.010058986954391,60.0,-3.981824636459351,-0.0,-7.379369293403215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,9.758196392795072e-05,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.00010275853856,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,7.589711458422244e-05,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0001027585458359,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,0.0004874421574641,290.0755310058594,294.1499938964844,284.223876953125,284.223876953125,285.24725341796875,284.275390625,289.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397441219538,1.0511461034923286e-08,0.0010397336445748,-0.0265858191996812,0.0,0.0,0.0,-0.0100237978622317,60.0,-3.9952878952026367,-0.0,-7.370760357616747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,9.758196392795072e-05,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.00010275853856,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,7.589711458422244e-05,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0001027585458359,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,0.0004874421574641,290.0755310058594,294.1499938964844,284.223876953125,284.223876953125,285.24725341796875,284.275390625,289.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397441219538,1.0511461034923286e-08,0.0010397336445748,-0.0265858191996812,0.0,0.0,0.0,-0.0100237978622317,60.0,-3.9952878952026367,-0.0,-7.370760357616747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,9.750889876158908e-05,297.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001026815953082,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,7.584028207929805e-05,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001026816025841,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,0.0004870771954301,290.0736999511719,294.1499938964844,284.18994140625,284.18994140625,285.22808837890625,284.2495422363281,289.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389654198661,1.0420397877908272e-08,0.0010389549424871,-0.0263474360108375,0.0,0.0,0.0,-0.0099786538630723,60.0,-4.012393951416016,-0.0,-7.359723497302184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,9.750889876158908e-05,297.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001026815953082,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,7.584028207929805e-05,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001026816025841,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,0.0004870771954301,290.0736999511719,294.1499938964844,284.18994140625,284.18994140625,285.22808837890625,284.2495422363281,289.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389654198661,1.0420397877908272e-08,0.0010389549424871,-0.0263474360108375,0.0,0.0,0.0,-0.0099786538630723,60.0,-4.012393951416016,-0.0,-7.359723497302184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,9.746749856276438e-05,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0001026379977702,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,7.580808596685529e-05,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0001026380050461,297.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0004868703836109,290.0727844238281,294.1499938964844,284.1702575683594,284.1702575683594,285.2183532714844,284.23516845703125,289.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385242057964,1.0368798264437372e-08,0.0010385138448327,-0.0262123588472604,0.0,0.0,0.0,-0.009953074157238,60.0,-4.022433757781982,-0.0,-7.353472852855705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945739746094,0.0,0.0,9.742251131683588e-05,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,0.0001025906240101,297.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,7.577308861073107e-05,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,0.0001025906312861,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0004866456729359,290.0718688964844,294.1499938964844,284.1488647460937,284.1488647460937,285.20855712890625,284.2195129394531,289.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380446910858,1.0312729337158544e-08,0.0010380344465374,-0.026065582409501,0.0,0.0,0.0,-0.0099252788349986,60.0,-4.033673286437988,-0.0,-7.34668432755825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,9.732370381243528e-05,297.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,0.0001024865778163,297.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,7.569623994641006e-05,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,0.0001024865850922,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,0.0004861521010752,290.070068359375,294.1499938964844,284.1011962890625,284.1011962890625,285.1885986328125,284.1848449707031,289.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189594057408158e-08,0.0010369814699515,-0.0257432293146848,0.0,0.0,0.0,-0.0098642352968454,60.0,-4.058986663818359,-0.0,-7.331787088560304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,9.732370381243528e-05,297.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,0.0001024865778163,297.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,7.569623994641006e-05,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,0.0001024865850922,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,0.0004861521010752,290.070068359375,294.1499938964844,284.1011962890625,284.1011962890625,285.1885986328125,284.1848449707031,289.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189594057408158e-08,0.0010369814699515,-0.0257432293146848,0.0,0.0,0.0,-0.0098642352968454,60.0,-4.058986663818359,-0.0,-7.331787088560304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
