time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,9.72148627624847e-05,297.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.000102371959656,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,7.561159145552665e-05,297.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0001023719669319,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.0004856084124185,290.0682067871094,294.1499938964844,284.04754638671875,284.04754638671875,285.1681213378906,284.1448059082031,289.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358317522332,1.0053954113686814e-08,0.0010358217405155,-0.0253881309181451,0.0,0.0,0.0,-0.0097969928756356,60.0,-4.088403701782227,-0.0,-7.315393446560847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,9.72148627624847e-05,297.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.000102371959656,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,7.561159145552665e-05,297.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0001023719669319,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.0004856084124185,290.0682067871094,294.1499938964844,284.04754638671875,284.04754638671875,285.1681213378906,284.1448059082031,289.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358317522332,1.0053954113686814e-08,0.0010358217405155,-0.0253881309181451,0.0,0.0,0.0,-0.0097969928756356,60.0,-4.088403701782227,-0.0,-7.315393446560847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,9.712551400298251e-05,297.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,0.0001022778669721,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,7.554209150839597e-05,297.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,0.0001022778742481,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.0004851621051784,290.0668334960937,294.1499938964844,284.003173828125,284.003173828125,285.1520690917969,284.1104431152344,289.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348795913159,9.942604073387429e-09,0.0010348695795983,-0.0250966176390647,0.0,0.0,0.0,-0.0097417924553155,60.0,-4.113380432128906,-0.0,-7.30194926745753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,9.709644655231386e-05,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,0.0001022472642944,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,7.55194851080887e-05,297.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,0.0001022472715703,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,0.0004850169061683,290.0663757324219,294.1499938964844,283.98858642578125,283.98858642578125,285.1469421386719,284.0990905761719,289.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345698101446,9.906385933788895e-09,0.0010345599148422,-0.0250017959624528,0.0,0.0,0.0,-0.0097238374873995,60.0,-4.121575355529785,-0.0,-7.297579429632607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,9.69705215538852e-05,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,0.0001021146599669,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,7.542154344264418e-05,297.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,0.0001021146672428,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,0.0004843878850806,290.06451416015625,294.1499938964844,283.92486572265625,283.92486572265625,285.12506103515625,284.0487976074219,289.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749460794239441e-09,0.0010332181118428,-0.0245909541845321,0.0,0.0,0.0,-0.0096460431814193,60.0,-4.157614707946777,-0.0,-7.278659808207524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,9.69705215538852e-05,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,0.0001021146599669,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,7.542154344264418e-05,297.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,0.0001021146672428,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,0.0004843878850806,290.06451416015625,294.1499938964844,283.92486572265625,283.92486572265625,285.12506103515625,284.0487976074219,289.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749460794239441e-09,0.0010332181118428,-0.0245909541845321,0.0,0.0,0.0,-0.0096460431814193,60.0,-4.157614707946777,-0.0,-7.278659808207524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874328613281,0.0,0.0,9.690480510471387e-05,297.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.000102045458334,297.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,7.537042984040454e-05,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.0001020454656099,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0004840596229769,290.0635986328125,294.1499938964844,283.89141845703125,283.89141845703125,285.1138000488281,284.02166748046875,289.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325275361537,9.667569855764668e-09,0.001032517873682,-0.0243765506893396,0.0,0.0,0.0,-0.0096054458990693,60.0,-4.176828861236572,-0.0,-7.2687960539497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.68379754340276e-05,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,0.000101975077996,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,7.531845039920881e-05,297.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001019750852719,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.0004837258020415,290.06268310546875,294.1499938964844,283.85699462890625,283.85699462890625,285.10235595703125,283.99365234375,289.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584288029884648e-09,0.0010318058775737,-0.0241585038602352,0.0,0.0,0.0,-0.0095641603693366,60.0,-4.196557521820068,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,9.670009603723884e-05,297.265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0001018298862618,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,7.521121005993336e-05,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0001018298935377,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0004830370598938,290.0608215332031,294.1499938964844,283.7856140136719,283.7856140136719,285.07879638671875,283.9344482421875,289.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412469026415238e-09,0.001030336599797,-0.0237086396664381,0.0,0.0,0.0,-0.0094789825379848,60.0,-4.237799644470215,-0.0,-7.238112686991371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,9.670009603723884e-05,297.265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0001018298862618,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,7.521121005993336e-05,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0001018298935377,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0004830370598938,290.0608215332031,294.1499938964844,283.7856140136719,283.7856140136719,285.07879638671875,283.9344482421875,289.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412469026415238e-09,0.001030336599797,-0.0237086396664381,0.0,0.0,0.0,-0.0094789825379848,60.0,-4.237799644470215,-0.0,-7.238112686991371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,9.655843314249068e-05,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0001016807000269,297.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,7.510102295782417e-05,297.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,0.0001016807073028,297.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834350585937,0.0,0.0,0.0004823294002562,290.0589599609375,294.1499938964844,283.7113037109375,283.7113037109375,285.054443359375,283.8719787597656,289.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235934683715641e-09,0.0010288271587342,-0.0232464130967855,0.0,0.0,0.0,-0.0093914670869708,60.0,-4.280835151672363,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,9.655843314249068e-05,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0001016807000269,297.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,7.510102295782417e-05,297.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,0.0001016807073028,297.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834350585937,0.0,0.0,0.0004823294002562,290.0589599609375,294.1499938964844,283.7113037109375,283.7113037109375,285.054443359375,283.8719787597656,289.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235934683715641e-09,0.0010288271587342,-0.0232464130967855,0.0,0.0,0.0,-0.0093914670869708,60.0,-4.280835151672363,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,9.641358337830752e-05,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0001015281668514,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,7.498836203012615e-05,297.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0001015281741274,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0004816058499272,290.0570983886719,294.1499938964844,283.6347045898437,283.6347045898437,285.0290832519531,283.8061218261719,289.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272926883772,9.055435512550504e-09,0.0010272837243974,-0.0227737911045551,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.3256025314331055,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,9.641358337830752e-05,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0001015281668514,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,7.498836203012615e-05,297.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0001015281741274,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0004816058499272,290.0570983886719,294.1499938964844,283.6347045898437,283.6347045898437,285.0290832519531,283.8061218261719,289.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272926883772,9.055435512550504e-09,0.0010272837243974,-0.0227737911045551,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.3256025314331055,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,9.62670092121698e-05,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0001013738292385,297.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,7.487436960218474e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0001013738292385,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,0.0004808737139683,290.0552062988281,294.1499938964844,283.556396484375,283.556396484375,285.0028991699219,283.73797607421875,289.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794943215467e-09,0.0010257220128551,-0.0222955476492643,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.371392250061035,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,9.62670092121698e-05,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0001013738292385,297.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,7.487436960218474e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0001013738292385,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,0.0004808737139683,290.0552062988281,294.1499938964844,283.556396484375,283.556396484375,285.0028991699219,283.73797607421875,289.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794943215467e-09,0.0010257220128551,-0.0222955476492643,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.371392250061035,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,9.619328193366528e-05,297.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,0.0001012961874948,297.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,7.481702050426975e-05,297.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,0.0001012961947708,297.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,0.0004805054340977,290.05426025390625,294.1499938964844,283.51678466796875,283.51678466796875,284.9894714355469,283.7030639648437,289.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249364422634,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-4.394629955291748,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,9.611946006771176e-05,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,0.0001012184438877,297.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,7.475960592273623e-05,297.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,0.0001012184511637,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,0.000480136659462,290.0533447265625,294.1499938964844,283.4769897460937,283.4769897460937,284.97576904296875,283.6676940917969,289.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-4.418007373809815,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,9.597192547516896e-05,297.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.0001010630803648,297.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,7.464485679520294e-05,297.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.0001010630876407,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0004793996631633,290.05145263671875,294.1499938964844,283.3971252441406,283.3971252441406,284.9477844238281,283.59600830078125,289.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.0213326513767242,0.0,0.0,0.0,-0.0090291537344455,60.0,-4.464985370635986,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,9.597192547516896e-05,297.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.0001010630803648,297.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,7.464485679520294e-05,297.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.0001010630876407,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0004793996631633,290.05145263671875,294.1499938964844,283.3971252441406,283.3971252441406,284.9477844238281,283.59600830078125,289.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.0213326513767242,0.0,0.0,0.0,-0.0090291537344455,60.0,-4.464985370635986,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,9.582528582541272e-05,297.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001009086699923,297.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,7.453080615960062e-05,297.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001009086772683,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0004786672070622,290.049560546875,294.1499938964844,283.3173522949219,283.3173522949219,284.9188842773437,283.5232849121094,289.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322363242996289e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-4.511965751647949,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,9.582528582541272e-05,297.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001009086699923,297.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,7.453080615960062e-05,297.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001009086772683,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0004786672070622,290.049560546875,294.1499938964844,283.3173522949219,283.3173522949219,284.9188842773437,283.5232849121094,289.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322363242996289e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-4.511965751647949,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,9.5703435363248e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,0.0001007803512038,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,7.443602953571826e-05,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,0.0001007803584798,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.000478058529552,290.0479736328125,294.1499938964844,283.2509155273437,283.2509155273437,284.8939514160156,283.4617919921875,289.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170522036721195e-09,0.0010197169613093,-0.0204565078020095,0.0,0.0,0.0,-0.0088632963597774,60.0,-4.551128387451172,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,9.56803633016534e-05,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.0001007560495054,297.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,7.441807974828407e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.0001007560567813,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0004779432492796,290.04766845703125,294.1499938964844,283.23834228515625,283.23834228515625,284.8891296386719,283.4500732421875,289.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141769036740243e-09,0.0010194710921496,-0.0203812085092067,0.0,0.0,0.0,-0.0088490424677729,60.0,-4.558550357818604,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,9.553788549965248e-05,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,0.0001006060192594,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,7.430726691382006e-05,297.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0001006060265353,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0004772315733134,290.0457763671875,294.1499938964844,283.1606750488281,283.1606750488281,284.8585510253906,283.3769226074219,289.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964231940604805e-09,0.0010179529199376,-0.019916258752346,0.0,0.0,0.0,-0.008761029690504,60.0,-4.604352474212647,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,9.553788549965248e-05,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,0.0001006060192594,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,7.430726691382006e-05,297.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0001006060265353,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0004772315733134,290.0457763671875,294.1499938964844,283.1606750488281,283.1606750488281,284.8585510253906,283.3769226074219,289.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964231940604805e-09,0.0010179529199376,-0.019916258752346,0.0,0.0,0.0,-0.008761029690504,60.0,-4.604352474212647,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,9.546794171910732e-05,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,0.0001005323647405,297.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,7.425286457873881e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,0.0001005323647405,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,0.0004768821818288,290.0448303222656,294.1499938964844,283.1225280761719,283.1225280761719,284.8428955078125,283.340576171875,289.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172155452892,7.877073215922792e-09,0.0010172076290473,-0.019687995314598,0.0,0.0,0.0,-0.0087178219109773,60.0,-4.626761436462402,-0.0,-7.054806161477245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,9.539854363538323e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0001004592850222,297.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,7.41988915251568e-05,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001004592922981,297.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702819824219,0.0,0.0,0.0004765355261042,290.0438537597656,294.1499938964844,283.0849304199219,283.0849304199219,284.8271179199219,283.30438232421875,289.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790602829516047e-09,0.001016468158923,-0.0194615274667739,0.0,0.0,0.0,-0.0086749540641903,60.0,-4.648930549621582,-0.0,-7.044552319257491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,9.526321082375944e-05,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0001003167708404,297.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,7.40936302463524e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.0001003167708404,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,0.0004758594732265,290.0419616699219,294.1499938964844,283.01177978515625,283.01177978515625,284.7949523925781,283.2329406738281,289.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150338057428,7.621959063897066e-09,0.0010150261223316,-0.0190198458731174,0.0,0.0,0.0,-0.0085913501679897,60.0,-4.691893100738525,-0.0,-7.024576120784334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,9.526321082375944e-05,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0001003167708404,297.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,7.40936302463524e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.0001003167708404,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,0.0004758594732265,290.0419616699219,294.1499938964844,283.01177978515625,283.01177978515625,284.7949523925781,283.2329406738281,289.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150338057428,7.621959063897066e-09,0.0010150261223316,-0.0190198458731174,0.0,0.0,0.0,-0.0085913501679897,60.0,-4.691893100738525,-0.0,-7.024576120784334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,9.51316687860526e-05,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,0.0001001782511593,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,7.399131573038176e-05,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0001001782584353,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,0.0004752024251502,290.0400390625,294.1499938964844,282.9417724609375,282.9417724609375,284.7622375488281,283.1627502441406,289.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458047512898247e-09,0.0010136245982721,-0.0185905452817678,0.0,0.0,0.0,-0.0085100922733545,60.0,-4.733270645141602,-0.0,-7.005187541153647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,9.51316687860526e-05,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,0.0001001782511593,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,7.399131573038176e-05,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0001001782584353,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,0.0004752024251502,290.0400390625,294.1499938964844,282.9417724609375,282.9417724609375,284.7622375488281,283.1627502441406,289.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458047512898247e-09,0.0010136245982721,-0.0185905452817678,0.0,0.0,0.0,-0.0085100922733545,60.0,-4.733270645141602,-0.0,-7.005187541153647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,9.500508895143868e-05,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,0.0001000449556158,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,7.389286474790424e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0001000449556158,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,0.0004745701153296,290.0381164550781,294.1499938964844,282.87554931640625,282.87554931640625,284.7288818359375,283.0947570800781,289.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122830281034,7.300316795522121e-09,0.0010122758103534,-0.0181774236261844,0.0,0.0,0.0,-0.0084318984299898,60.0,-4.772045612335205,-0.0,-6.986555689536544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,9.500508895143868e-05,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,0.0001000449556158,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,7.389286474790424e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0001000449556158,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,0.0004745701153296,290.0381164550781,294.1499938964844,282.87554931640625,282.87554931640625,284.7288818359375,283.0947570800781,289.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122830281034,7.300316795522121e-09,0.0010122758103534,-0.0181774236261844,0.0,0.0,0.0,-0.0084318984299898,60.0,-4.772045612335205,-0.0,-6.986555689536544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,9.4883689598646e-05,297.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.991711704060437e-05,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,7.379844464594498e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.991712431656195e-05,297.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0004739637079183,290.03619384765625,294.1499938964844,282.813720703125,282.813720703125,284.6950378417969,283.0292663574219,289.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109894210472,7.149045799792475e-09,0.0010109822032973,-0.0177812129259109,0.0,0.0,0.0,-0.0083569064736366,60.0,-4.808166980743408,-0.0,-6.968709698185195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,9.4883689598646e-05,297.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.991711704060437e-05,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,7.379844464594498e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.991712431656195e-05,297.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0004739637079183,290.03619384765625,294.1499938964844,282.813720703125,282.813720703125,284.6950378417969,283.0292663574219,289.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109894210472,7.149045799792475e-09,0.0010109822032973,-0.0177812129259109,0.0,0.0,0.0,-0.0083569064736366,60.0,-4.808166980743408,-0.0,-6.968709698185195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,9.48249944485724e-05,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,9.985530778067186e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,7.37527952878736e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,9.985531505662948e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06268310546875,0.0,0.0,0.0004736705159302,290.0352478027344,294.1499938964844,282.7846374511719,282.7846374511719,284.6779479980469,282.9976501464844,289.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.0759074155546395e-09,0.0010103568201884,-0.0175896454602479,0.0,0.0,0.0,-0.0083206482231616,60.0,-4.8250885009765625,-0.0,-6.960089393714952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,9.476776176597924e-05,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.979503374779596e-05,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,7.370828097919002e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,9.979504102375358e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,0.0004733846290037,290.0342712402344,294.1499938964844,282.7568664550781,282.7568664550781,284.6607971191406,282.9668273925781,289.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045866884527194e-09,0.0010097469203174,-0.0174028351902961,0.0,0.0,0.0,-0.0082852914929389,60.0,-4.841189861297607,-0.0,-6.95168864695006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,9.465764014748856e-05,297.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,9.967907681129871e-05,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,7.362262840615585e-05,297.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,9.967908408725634e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,0.000472834566608,290.0323486328125,294.1499938964844,282.7056579589844,282.7056579589844,284.6262512207031,282.9077453613281,289.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.867367563501148e-09,0.0010085735702887,-0.0170434154570102,0.0,0.0,0.0,-0.0082172658294439,60.0,-4.870828151702881,-0.0,-6.935540142194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,9.465764014748856e-05,297.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,9.967907681129871e-05,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,7.362262840615585e-05,297.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,9.967908408725634e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,0.000472834566608,290.0323486328125,294.1499938964844,282.7056579589844,282.7056579589844,284.6262512207031,282.9077453613281,289.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.867367563501148e-09,0.0010085735702887,-0.0170434154570102,0.0,0.0,0.0,-0.0082172658294439,60.0,-4.870828151702881,-0.0,-6.935540142194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,9.455348481424151e-05,297.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,9.956939175026493e-05,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,7.354161789407954e-05,297.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,9.956939902622251e-05,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0004723142483271,290.0303955078125,294.1499938964844,282.6606140136719,282.6606140136719,284.5915222167969,282.8525390625,289.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.737573610138271e-09,0.0010074636666104,-0.016703438013792,0.0,0.0,0.0,-0.0081529216840863,60.0,-4.896617412567139,-0.0,-6.920282658029464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
