time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,9.455348481424151e-05,297.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,9.956939175026493e-05,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,7.354161789407954e-05,297.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,9.956939902622251e-05,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0004723142483271,290.0303955078125,294.1499938964844,282.6606140136719,282.6606140136719,284.5915222167969,282.8525390625,289.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.737573610138271e-09,0.0010074636666104,-0.016703438013792,0.0,0.0,0.0,-0.0081529216840863,60.0,-4.896617412567139,-0.0,-6.920282658029464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05682373046875,0.0,0.0,9.446317562833428e-05,297.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,9.947429498424754e-05,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,7.347137579927221e-05,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,9.947429498424754e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,0.000471863138955,290.0285949707031,294.1499938964844,282.6252136230469,282.6252136230469,284.5595092773437,282.8057556152344,289.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065080132335,6.625039183916215e-09,0.0010065013775601,-0.0164086632430553,0.0,0.0,0.0,-0.0080971335992217,60.0,-4.916518211364746,-0.0,-6.907067984229799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,9.445555042475462e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,9.946626232704148e-05,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,7.346544589381665e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,9.946626960299908e-05,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0004718250711448,290.0284423828125,294.1499938964844,282.6224365234375,282.6224365234375,284.5567321777344,282.80181884765625,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064267553389,6.615538339360682e-09,0.0010064201196655,-0.0163837783038616,0.0,0.0,0.0,-0.0080924239009618,60.0,-4.918100833892822,-0.0,-6.905952432134654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,9.436406980967148e-05,297.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,9.936992864822967e-05,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,7.339429430430755e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,9.93699359241873e-05,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.000471368082799,290.0264892578125,294.1499938964844,282.5916442871094,282.5916442871094,284.5220031738281,282.7557067871094,289.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501541527370591e-09,0.0010054453741759,-0.0160851702094078,0.0,0.0,0.0,-0.0080359103158116,60.0,-4.935108661651611,-0.0,-6.892580017847649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,9.436406980967148e-05,297.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,9.936992864822967e-05,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,7.339429430430755e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,9.93699359241873e-05,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.000471368082799,290.0264892578125,294.1499938964844,282.5916442871094,282.5916442871094,284.5220031738281,282.7557067871094,289.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501541527370591e-09,0.0010054453741759,-0.0160851702094078,0.0,0.0,0.0,-0.0080359103158116,60.0,-4.935108661651611,-0.0,-6.892580017847649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,9.43204140639864e-05,297.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,9.932395914802328e-05,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,7.336034468607977e-05,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,9.932396642398088e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0004711500369012,290.0255126953125,294.1499938964844,282.5792541503906,282.5792541503906,284.50469970703125,282.7348327636719,289.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049865813925,6.447145484145267e-09,0.0010049801785498,-0.0159426797181367,0.0,0.0,0.0,-0.0080089438706636,60.0,-4.941601276397705,-0.0,-6.886203607336938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,9.427852637600154e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,9.927984501700848e-05,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,7.332776294788346e-05,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,9.92798522929661e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,0.0004709407803602,290.0245361328125,294.1499938964844,282.56890869140625,282.56890869140625,284.4874572753906,282.7153015136719,289.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045401286333,6.394945017973441e-09,0.001004533842206,-0.0158059410750865,0.0,0.0,0.0,-0.0079830652102828,60.0,-4.946864128112793,-0.0,-6.88008654492478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,9.41997132031247e-05,297.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,9.919685544446112e-05,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,7.326646300498396e-05,297.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,9.919685544446112e-05,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0004705470928456,290.0225830078125,294.1499938964844,282.5548400878906,282.5548400878906,284.4532775878906,282.6806335449219,289.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296732024679841e-09,0.001003693905659,-0.0155486715957522,0.0,0.0,0.0,-0.007934377528727,60.0,-4.953348636627197,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,9.41997132031247e-05,297.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,9.919685544446112e-05,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,7.326646300498396e-05,297.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,9.919685544446112e-05,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0004705470928456,290.0225830078125,294.1499938964844,282.5548400878906,282.5548400878906,284.4532775878906,282.6806335449219,289.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296732024679841e-09,0.001003693905659,-0.0155486715957522,0.0,0.0,0.0,-0.007934377528727,60.0,-4.953348636627197,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497436523437,0.0,0.0,9.412724466528744e-05,297.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,9.912053792504594e-05,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,7.321009616134688e-05,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,9.912054520100357e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0004701850994024,290.0205993652344,294.1499938964844,282.54998779296875,282.54998779296875,284.4195556640625,282.652099609375,289.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206424263410781e-09,0.0010029217228293,-0.0153121063485741,0.0,0.0,0.0,-0.0078896079212427,60.0,-4.954156875610352,-0.0,-6.858019929723015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497436523437,0.0,0.0,9.412724466528744e-05,297.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,9.912053792504594e-05,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,7.321009616134688e-05,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,9.912054520100357e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0004701850994024,290.0205993652344,294.1499938964844,282.54998779296875,282.54998779296875,284.4195556640625,282.652099609375,289.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206424263410781e-09,0.0010029217228293,-0.0153121063485741,0.0,0.0,0.0,-0.0078896079212427,60.0,-4.954156875610352,-0.0,-6.858019929723015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,9.406593744643033e-05,297.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,9.905597835313527e-05,297.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,7.316241681110114e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,9.90559856290929e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0004698788688983,290.01861572265625,294.1499938964844,282.54998779296875,282.5440368652344,284.3864440917969,282.62994384765625,289.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130024043926596e-09,0.0010022684000432,-0.0151119697839021,0.0,0.0,0.0,-0.0078517319634556,60.0,-4.950353145599365,-0.0,-6.849087696991776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,9.406593744643033e-05,297.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,9.905597835313527e-05,297.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,7.316241681110114e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,9.90559856290929e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0004698788688983,290.01861572265625,294.1499938964844,282.54998779296875,282.5440368652344,284.3864440917969,282.62994384765625,289.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130024043926596e-09,0.0010022684000432,-0.0151119697839021,0.0,0.0,0.0,-0.0078517319634556,60.0,-4.950353145599365,-0.0,-6.849087696991776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,9.401879651704804e-05,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,9.900633449433371e-05,297.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,7.312574598472565e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,9.900634177029131e-05,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.0004696433898061,290.0166320800781,294.1499938964844,282.54998779296875,282.5370788574219,284.3539123535156,282.61248779296875,289.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017720051109,6.071269709195803e-09,0.0010017659515142,-0.0149580584838986,0.0,0.0,0.0,-0.0078226048499345,60.0,-4.945546627044678,-0.0,-6.842221722536125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,9.401879651704804e-05,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,9.900633449433371e-05,297.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,7.312574598472565e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,9.900634177029131e-05,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.0004696433898061,290.0166320800781,294.1499938964844,282.54998779296875,282.5370788574219,284.3539123535156,282.61248779296875,289.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017720051109,6.071269709195803e-09,0.0010017659515142,-0.0149580584838986,0.0,0.0,0.0,-0.0078226048499345,60.0,-4.945546627044678,-0.0,-6.842221722536125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,9.399950067745522e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,9.898602002067491e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0454406738281,0.0,0.0,7.311074296012521e-05,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0454406738281,0.0,0.0,9.898602729663251e-05,297.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.0004695469979196,290.0156555175781,294.1499938964844,282.54998779296875,282.5332336425781,284.3378601074219,282.6053771972656,289.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015662992373,6.0472249430176825e-09,0.0010015602456405,-0.0148950703442096,0.0,0.0,0.0,-0.007810684852302,60.0,-4.943283081054688,-0.0,-6.839412947101664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,9.398391557624564e-05,297.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,9.896960546029732e-05,297.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,7.309862121473998e-05,297.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,9.896961273625492e-05,297.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,0.0004694691451732,290.0146484375,294.1499938964844,282.54998779296875,282.5291442871094,284.3219909667969,282.5992126464844,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001400174573,6.027796928265161e-09,0.0010013941209763,-0.0148441763594746,0.0,0.0,0.0,-0.0078010535798966,60.0,-4.941175937652588,-0.0,-6.837144184146382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,9.396001405548304e-05,297.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,9.894443792290986e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,7.308003114303574e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,9.894444519886748e-05,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0004693497612606,290.0126342773437,294.1499938964844,282.54998779296875,282.5203552246094,284.2906188964844,282.588623046875,289.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011453414335,5.9980025390871106e-09,0.0010011392878368,-0.0147661259397864,0.0,0.0,0.0,-0.0077862828038632,60.0,-4.937307357788086,-0.0,-6.8336653669121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,9.396001405548304e-05,297.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,9.894443792290986e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,7.308003114303574e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,9.894444519886748e-05,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0004693497612606,290.0126342773437,294.1499938964844,282.54998779296875,282.5203552246094,284.2906188964844,282.588623046875,289.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011453414335,5.9980025390871106e-09,0.0010011392878368,-0.0147661259397864,0.0,0.0,0.0,-0.0077862828038632,60.0,-4.937307357788086,-0.0,-6.8336653669121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.3946342531126e-05,297.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,9.8930046078749e-05,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,7.30693936930038e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,9.8930046078749e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0004692814836744,290.0106506347656,294.1499938964844,282.54998779296875,282.5107727050781,284.25982666015625,282.5804748535156,289.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009994730353,5.980952177964127e-09,0.0010009935358539,-0.014721461571753,0.0,0.0,0.0,-0.007777830120176,60.0,-4.934022903442383,-0.0,-6.831674426166502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.3946342531126e-05,297.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,9.8930046078749e-05,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,7.30693936930038e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,9.8930046078749e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0004692814836744,290.0106506347656,294.1499938964844,282.54998779296875,282.5107727050781,284.25982666015625,282.5804748535156,289.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009994730353,5.980952177964127e-09,0.0010009935358539,-0.014721461571753,0.0,0.0,0.0,-0.007777830120176,60.0,-4.934022903442383,-0.0,-6.831674426166502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.394167136633767e-05,297.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,9.89251202554442e-05,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,7.306576299015433e-05,297.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,9.89251202554442e-05,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,0.0004692581132985,290.0086364746094,294.1499938964844,282.54998779296875,282.5004577636719,284.2295837402344,282.57403564453125,289.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009494144469,5.97510840805171e-09,0.0010009434772655,-0.0147061524912714,0.0,0.0,0.0,-0.0077749332413077,60.0,-4.931215763092041,-0.0,-6.830992305140171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.394167136633767e-05,297.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,9.89251202554442e-05,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,7.306576299015433e-05,297.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,9.89251202554442e-05,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,0.0004692581132985,290.0086364746094,294.1499938964844,282.54998779296875,282.5004577636719,284.2295837402344,282.57403564453125,289.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009494144469,5.97510840805171e-09,0.0010009434772655,-0.0147061524912714,0.0,0.0,0.0,-0.0077749332413077,60.0,-4.931215763092041,-0.0,-6.830992305140171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,9.394472726853564e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,9.892833622870968e-05,297.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,7.306813495233655e-05,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,9.892834350466728e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,0.0004692733928095,290.006591796875,294.1499938964844,282.54998779296875,282.4894714355469,284.19989013671875,282.5689392089844,289.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.97890004172541e-09,0.0010009759571403,-0.0147160859778523,0.0,0.0,0.0,-0.0077768126502633,60.0,-4.928822040557861,-0.0,-6.83143497326455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,9.394472726853564e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,9.892833622870968e-05,297.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,7.306813495233655e-05,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,9.892834350466728e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,0.0004692733928095,290.006591796875,294.1499938964844,282.54998779296875,282.4894714355469,284.19989013671875,282.5689392089844,289.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.97890004172541e-09,0.0010009759571403,-0.0147160859778523,0.0,0.0,0.0,-0.0077768126502633,60.0,-4.928822040557861,-0.0,-6.83143497326455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,9.39491656026803e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,9.89330146694556e-05,297.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364990234375,0.0,0.0,7.307159103220329e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364990234375,0.0,0.0,9.89330146694556e-05,297.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,0.0004692955408245,290.0055847167969,294.1499938964844,282.54998779296875,282.4837646484375,284.18524169921875,282.5668640136719,289.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001029042527,5.984420514693056e-09,0.0010010231053456,-0.0147305466234683,0.0,0.0,0.0,-0.0077795493416488,60.0,-4.927788734436035,-0.0,-6.832079435525884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,9.395484812557696e-05,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,9.893899550661445e-05,297.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,7.30760075384751e-05,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,9.893900278257206e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.000469323946163,290.00457763671875,294.1499938964844,282.54998779296875,282.4779052734375,284.17071533203125,282.5649719238281,289.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010895784944,5.991496188073597e-09,0.0010010835248976,-0.0147490827366709,0.0,0.0,0.0,-0.0077830571681261,60.0,-4.926825523376465,-0.0,-6.832905796727573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,9.397081157658248e-05,297.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.895581024466082e-05,297.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,7.308842759812251e-05,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.895581752061844e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0004694036906585,290.0025329589844,294.1499938964844,282.54998779296875,282.4658508300781,284.1420593261719,282.56182861328125,289.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012595448642,6.0113691802143884e-09,0.0010012534912675,-0.0148011427372694,0.0,0.0,0.0,-0.0077929091639816,60.0,-4.925144195556641,-0.0,-6.83522571875983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,9.397081157658248e-05,297.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.895581024466082e-05,297.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,7.308842759812251e-05,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.895581752061844e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0004694036906585,290.0025329589844,294.1499938964844,282.54998779296875,282.4658508300781,284.1420593261719,282.56182861328125,289.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012595448642,6.0113691802143884e-09,0.0010012534912675,-0.0148011427372694,0.0,0.0,0.0,-0.0077929091639816,60.0,-4.925144195556641,-0.0,-6.83522571875983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,9.39914825721644e-05,297.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,9.897757263388483e-05,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,7.310450018849224e-05,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,9.897757990984246e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.0004695069219451,290.0004577636719,294.1499938964844,282.54998779296875,282.4533386230469,284.1138916015625,282.5592956542969,289.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.0371014853899405e-09,0.0010014735162258,-0.0148685509338974,0.0,0.0,0.0,-0.0078056654892861,60.0,-4.923728942871094,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,9.39914825721644e-05,297.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,9.897757263388483e-05,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,7.310450018849224e-05,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,9.897757990984246e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.0004695069219451,290.0004577636719,294.1499938964844,282.54998779296875,282.4533386230469,284.1138916015625,282.5592956542969,289.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.0371014853899405e-09,0.0010014735162258,-0.0148685509338974,0.0,0.0,0.0,-0.0078056654892861,60.0,-4.923728942871094,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,9.40159079618752e-05,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,9.9003293144051e-05,297.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,7.312349771382287e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,9.90033004200086e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0004696289543062,289.9984130859375,294.1499938964844,282.54998779296875,282.4404602050781,284.08624267578125,282.5573425292969,289.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017396416515,6.0675189317294115e-09,0.0010017335880547,-0.0149482330307364,0.0,0.0,0.0,-0.007820744998753,60.0,-4.922536373138428,-0.0,-6.841784028210895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,9.40159079618752e-05,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,9.9003293144051e-05,297.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,7.312349771382287e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,9.90033004200086e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0004696289543062,289.9984130859375,294.1499938964844,282.54998779296875,282.4404602050781,284.08624267578125,282.5573425292969,289.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017396416515,6.0675189317294115e-09,0.0010017335880547,-0.0149482330307364,0.0,0.0,0.0,-0.007820744998753,60.0,-4.922536373138428,-0.0,-6.841784028210895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,9.404262527823448e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,9.903142927214505e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,7.314427784876898e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,9.903142927214505e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281982421875,0.0,0.0,0.0004697623953688,289.996337890625,294.1499938964844,282.54998779296875,282.4272766113281,284.0590515136719,282.5557556152344,289.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100786542617698e-09,0.0010020181071013,-0.0150353806093335,0.0,0.0,0.0,-0.0078372368589043,60.0,-4.921484470367432,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,9.404262527823448e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,9.903142927214505e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,7.314427784876898e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,9.903142927214505e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281982421875,0.0,0.0,0.0004697623953688,289.996337890625,294.1499938964844,282.54998779296875,282.4272766113281,284.0590515136719,282.5557556152344,289.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100786542617698e-09,0.0010020181071013,-0.0150353806093335,0.0,0.0,0.0,-0.0078372368589043,60.0,-4.921484470367432,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,9.405655146110804e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,9.90460903267376e-05,297.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,7.31551117496565e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,9.904609760269524e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0004698319826275,289.99530029296875,294.1499938964844,282.54998779296875,282.42059326171875,284.045654296875,282.5551147460937,289.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808170437812,0.0,0.0,0.0,-0.0078458357602357,60.0,-4.920999050140381,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,9.40705940593034e-05,297.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,9.906088234856723e-05,297.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,7.316603296203539e-05,297.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,9.906088962452486e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0004699021228589,289.9942626953125,294.1499938964844,282.54998779296875,282.41387939453125,284.0323791503906,282.5545349121094,289.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623120684386e-09,0.0010023160139098,-0.0151266371831297,0.0,0.0,0.0,-0.0078545063734054,60.0,-4.920526027679443,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,9.409846097696573e-05,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,9.909022628562524e-05,297.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,7.318770803976804e-05,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,9.909023356158286e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.0004700413264799,289.9921569824219,294.1499938964844,282.54998779296875,282.4003295898437,284.00616455078125,282.5535583496094,289.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326916077329e-09,0.0010026127565652,-0.0152175463736057,0.0,0.0,0.0,-0.0078717106953263,60.0,-4.9195876121521,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,9.409846097696573e-05,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,9.909022628562524e-05,297.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,7.318770803976804e-05,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,9.909023356158286e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.0004700413264799,289.9921569824219,294.1499938964844,282.54998779296875,282.4003295898437,284.00616455078125,282.5535583496094,289.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326916077329e-09,0.0010026127565652,-0.0152175463736057,0.0,0.0,0.0,-0.0078717106953263,60.0,-4.9195876121521,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,9.412512736162172e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,9.9118311482016e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,7.320845179492608e-05,297.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,9.9118311482016e-05,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004701745347119,289.9900817871094,294.1499938964844,282.54998779296875,282.3866882324219,283.9803771972656,282.55279541015625,289.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035332426546574e-09,0.0010028966935351,-0.0153045328333973,0.0,0.0,0.0,-0.0078881727531552,60.0,-4.918615818023682,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,9.412512736162172e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,9.9118311482016e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,7.320845179492608e-05,297.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,9.9118311482016e-05,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004701745347119,289.9900817871094,294.1499938964844,282.54998779296875,282.3866882324219,283.9803771972656,282.55279541015625,289.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035332426546574e-09,0.0010028966935351,-0.0153045328333973,0.0,0.0,0.0,-0.0078881727531552,60.0,-4.918615818023682,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
