time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,9.41437392611988e-05,297.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,9.9137905635871e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,7.322292367462069e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,9.9137905635871e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,0.0004702674923464,289.98846435546875,294.1499938964844,282.54998779296875,282.376220703125,283.9609069824219,282.55230712890625,289.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031011188402,6.226705373535424e-09,0.0010030948324128,-0.0153652345761656,0.0,0.0,0.0,-0.0078996606171131,60.0,-4.917792320251465,-0.0,-6.860392431917718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,9.414914529770611e-05,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,9.91436027106829e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,7.322712917812169e-05,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,9.914360998664053e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0004702945298049,289.98797607421875,294.1499938964844,282.54998779296875,282.3730773925781,283.9550476074219,282.5521850585937,289.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031586280092,6.233444427294898e-09,0.0010031524579972,-0.0153828868642449,0.0,0.0,0.0,-0.0079030012711882,60.0,-4.917529582977295,-0.0,-6.861180423811676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,9.416969260200858e-05,297.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,9.916523413266988e-05,297.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,7.324310718104243e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,9.916524140862748e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,0.0004703971208073,289.98583984375,294.1499938964844,282.54998779296875,282.3594970703125,283.9301452636719,282.5516967773437,289.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033774888142,6.259024409871472e-09,0.0010033712023869,-0.0154498945921659,0.0,0.0,0.0,-0.0079156821593642,60.0,-4.916297912597656,-0.0,-6.864173229814696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,9.416969260200858e-05,297.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,9.916523413266988e-05,297.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,7.324310718104243e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,9.916524140862748e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,0.0004703971208073,289.98583984375,294.1499938964844,282.54998779296875,282.3594970703125,283.9301452636719,282.5516967773437,289.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033774888142,6.259024409871472e-09,0.0010033712023869,-0.0154498945921659,0.0,0.0,0.0,-0.0079156821593642,60.0,-4.916297912597656,-0.0,-6.864173229814696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.0,0.0,9.417813998879863e-05,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,9.9174132628832e-05,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,7.324967737076804e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,9.917413990478964e-05,297.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,0.0004704393504653,289.9847717285156,294.1499938964844,282.54998779296875,282.3527526855469,283.9178771972656,282.551513671875,289.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003467477858,6.26954355098519e-09,0.0010034611914306,-0.0154774505645036,0.0,0.0,0.0,-0.007920897565782,60.0,-4.915591716766357,-0.0,-6.865404600375768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,9.41855032579042e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,9.918188879964872e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169677734375,0.0,0.0,7.32554035494104e-05,297.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169677734375,0.0,0.0,9.918188879964872e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0004704761086031,289.98370361328125,294.1499938964844,282.54998779296875,282.3460693359375,283.9057006835937,282.55133056640625,289.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035458253696,6.278709552276496e-09,0.0010035395389422,-0.0155014619231224,0.0,0.0,0.0,-0.0079254414886236,60.0,-4.914834022521973,-0.0,-6.86647680936403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,9.41958642215468e-05,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,9.91927954601124e-05,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,7.326346531044692e-05,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,9.919280273607e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0004705278843175,289.9815673828125,294.1499938964844,282.54998779296875,282.3328552246094,283.8816833496094,282.551025390625,289.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036561870947,6.291603682484492e-09,0.0010036499006673,-0.0155352372676134,0.0,0.0,0.0,-0.0079318331554532,60.0,-4.913110256195068,-0.0,-6.867986002134785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,9.41958642215468e-05,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,9.91927954601124e-05,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,7.326346531044692e-05,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,9.919280273607e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0004705278843175,289.9815673828125,294.1499938964844,282.54998779296875,282.3328552246094,283.8816833496094,282.551025390625,289.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036561870947,6.291603682484492e-09,0.0010036499006673,-0.0155352372676134,0.0,0.0,0.0,-0.0079318331554532,60.0,-4.913110256195068,-0.0,-6.867986002134785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,9.420030255569144e-05,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,9.91974666249007e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,7.326691411435604e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,9.919747390085833e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.0004705500323325,289.9794311523437,294.1499938964844,282.54998779296875,282.3199157714844,283.8580322265625,282.5508117675781,289.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-4.91110372543335,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,9.420030255569144e-05,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,9.91974666249007e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,7.326691411435604e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,9.919747390085833e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.0004705500323325,289.9794311523437,294.1499938964844,282.54998779296875,282.3199157714844,283.8580322265625,282.5508117675781,289.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-4.91110372543335,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,9.419793786946684e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,9.919497824739663e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,7.326508057303727e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,9.919498552335426e-05,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,0.0004705382452812,289.9772644042969,294.1499938964844,282.54998779296875,282.3073425292969,283.8348388671875,282.5506286621094,289.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294158971797969e-09,0.0010036717867478,-0.0155419306829571,0.0,0.0,0.0,-0.0079331006854772,60.0,-4.908740997314453,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,9.419793786946684e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,9.919497824739663e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,7.326508057303727e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,9.919498552335426e-05,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,0.0004705382452812,289.9772644042969,294.1499938964844,282.54998779296875,282.3073425292969,283.8348388671875,282.5506286621094,289.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294158971797969e-09,0.0010036717867478,-0.0155419306829571,0.0,0.0,0.0,-0.0079331006854772,60.0,-4.908740997314453,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,9.418870467925444e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,9.91852575680241e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,7.325789192691445e-05,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,9.91852575680241e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,0.0004704920866061,289.97509765625,294.1499938964844,282.54998779296875,282.29522705078125,283.81207275390625,282.55047607421875,289.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.0155117474496364,0.0,0.0,0.0,-0.0079273879528045,60.0,-4.906028270721436,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,9.418870467925444e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,9.91852575680241e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,7.325789192691445e-05,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,9.91852575680241e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,0.0004704920866061,289.97509765625,294.1499938964844,282.54998779296875,282.29522705078125,283.81207275390625,282.55047607421875,289.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.0155117474496364,0.0,0.0,0.0,-0.0079273879528045,60.0,-4.906028270721436,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,9.418143599759789e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082397460937,0.0,0.0,9.917760326061398e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,7.325224578380585e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,9.91776105365716e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0004704557941295,289.9740295410156,294.1499938964844,282.54998779296875,282.2893371582031,283.80084228515625,282.5504455566406,289.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273578101456678e-09,0.0010034957667812,-0.0154880182817578,0.0,0.0,0.0,-0.0079228980466723,60.0,-4.904532909393311,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,9.417238470632584e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,9.91680717561394e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,7.324520265683532e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,9.9168079032097e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072326660156,0.0,0.0,0.0004704105958808,289.9729309082031,294.1499938964844,282.54998779296875,282.2835693359375,283.7897033691406,282.5503845214844,289.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-4.902946949005127,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,9.41489270189777e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,9.914336988003924e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,7.322695455513895e-05,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,9.914336988003924e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052795410156,0.0,0.0,0.0004702934238594,289.97076416015625,294.1499938964844,282.54998779296875,282.27252197265625,283.76776123046875,282.55029296875,289.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233052740611811e-09,0.0010031493147835,-0.0153818605467677,0.0,0.0,0.0,-0.0079028075560927,60.0,-4.89950704574585,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,9.41489270189777e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,9.914336988003924e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,7.322695455513895e-05,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,9.914336988003924e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052795410156,0.0,0.0,0.0004702934238594,289.97076416015625,294.1499938964844,282.54998779296875,282.27252197265625,283.76776123046875,282.55029296875,289.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233052740611811e-09,0.0010031493147835,-0.0153818605467677,0.0,0.0,0.0,-0.0079028075560927,60.0,-4.89950704574585,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,9.411844803253187e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,9.911126835504548e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,7.320324948523194e-05,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,9.911127563100308e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0004701411526184,289.96856689453125,294.1499938964844,282.54998779296875,282.2621154785156,283.7461853027344,282.5502319335937,289.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195062685065977e-09,0.0010028243996202,-0.0152823440730571,0.0,0.0,0.0,-0.0078839743509888,60.0,-4.895698070526123,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,9.411844803253187e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,9.911126835504548e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,7.320324948523194e-05,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,9.911127563100308e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0004701411526184,289.96856689453125,294.1499938964844,282.54998779296875,282.2621154785156,283.7461853027344,282.5502319335937,289.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195062685065977e-09,0.0010028243996202,-0.0152823440730571,0.0,0.0,0.0,-0.0078839743509888,60.0,-4.895698070526123,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,9.408097685081884e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.907181083690376e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,7.317410199902952e-05,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.907181083690376e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0004699539567809,289.96636962890625,294.1499938964844,282.54998779296875,282.2524719238281,283.7250061035156,282.5501708984375,289.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.1483627078473554e-09,0.0010024250950664,-0.0151600101962685,0.0,0.0,0.0,-0.007860823534429,60.0,-4.8915205001831055,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,9.408097685081884e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.907181083690376e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,7.317410199902952e-05,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.907181083690376e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0004699539567809,289.96636962890625,294.1499938964844,282.54998779296875,282.2524719238281,283.7250061035156,282.5501708984375,289.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.1483627078473554e-09,0.0010024250950664,-0.0151600101962685,0.0,0.0,0.0,-0.007860823534429,60.0,-4.8915205001831055,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,9.403676085639744e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,9.90252519841306e-05,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,7.313971582334489e-05,297.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,9.90252592600882e-05,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,0.0004697331169154,289.9641418457031,294.1499938964844,282.54998779296875,282.2435913085937,283.7041931152344,282.5501403808594,289.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001960132271,6.0932672241165164e-09,0.0010019540786743,-0.0150156831368803,0.0,0.0,0.0,-0.0078335106372833,60.0,-4.887009620666504,-0.0,-6.844791755611368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,9.403676085639744e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,9.90252519841306e-05,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,7.313971582334489e-05,297.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,9.90252592600882e-05,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,0.0004697331169154,289.9641418457031,294.1499938964844,282.54998779296875,282.2435913085937,283.7041931152344,282.5501403808594,289.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001960132271,6.0932672241165164e-09,0.0010019540786743,-0.0150156831368803,0.0,0.0,0.0,-0.0078335106372833,60.0,-4.887009620666504,-0.0,-6.844791755611368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,9.401243005413562e-05,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,9.899962606141344e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,7.31207910575904e-05,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,9.899963333737104e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0004696115793194,289.9630432128906,294.1499938964844,282.54998779296875,282.2394714355469,283.6939392089844,282.5501403808594,289.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001700758934,6.062942592421905e-09,0.0010016947053372,-0.0149362441152334,0.0,0.0,0.0,-0.0078184772282838,60.0,-4.884613037109375,-0.0,-6.841248989530868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,9.398619295097888e-05,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,9.897200652631e-05,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,7.310038927244022e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,9.897200652631e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,0.0004694805247709,289.9619445800781,294.1499938964844,282.54998779296875,282.235595703125,283.68377685546875,282.55010986328125,289.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014212457463,6.030252297506422e-09,0.0010014151921495,-0.0148506090044975,0.0,0.0,0.0,-0.0078022712841629,60.0,-4.8821282386779785,-0.0,-6.837431243411629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,9.3929105787538e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,9.8911885288544e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,7.305598410312086e-05,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,9.8911885288544e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,0.0004691953363362,289.959716796875,294.1499938964844,282.54998779296875,282.2285461425781,283.6637268066406,282.5500793457031,289.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008128592744,5.9591078738208125e-09,0.0010008068056777,-0.0146642373874783,0.0,0.0,0.0,-0.0077670020982623,60.0,-4.876945972442627,-0.0,-6.829124998830596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,9.3929105787538e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,9.8911885288544e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,7.305598410312086e-05,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,9.8911885288544e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,0.0004691953363362,289.959716796875,294.1499938964844,282.54998779296875,282.2285461425781,283.6637268066406,282.5500793457031,289.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008128592744,5.9591078738208125e-09,0.0010008068056777,-0.0146642373874783,0.0,0.0,0.0,-0.0077670020982623,60.0,-4.876945972442627,-0.0,-6.829124998830596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,9.38655502977781e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,9.884495375445113e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,7.30065512470901e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,9.884496103040874e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0004688778717536,289.9574890136719,294.1499938964844,282.54998779296875,282.2225341796875,283.64404296875,282.5500793457031,289.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000135554932,5.879913889117461e-09,0.0010001297341659,-0.0144567769020795,0.0,0.0,0.0,-0.0077277421951293,60.0,-4.871426582336426,-0.0,-6.819885101094769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,9.38655502977781e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,9.884495375445113e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,7.30065512470901e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,9.884496103040874e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0004688778717536,289.9574890136719,294.1499938964844,282.54998779296875,282.2225341796875,283.64404296875,282.5500793457031,289.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000135554932,5.879913889117461e-09,0.0010001297341659,-0.0144567769020795,0.0,0.0,0.0,-0.0077277421951293,60.0,-4.871426582336426,-0.0,-6.819885101094769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,9.376026719110088e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,9.87340899882838e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,7.292466762010008e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,9.873409726424144e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.0004683519946411,289.9552307128906,294.1499938964844,282.54998779296875,282.2172241210937,283.6247253417969,282.550048828125,289.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990138933062,5.748734377419851e-09,0.0009990081889554,-0.0141131291165947,0.0,0.0,0.0,-0.0076627116650342,60.0,-4.864717960357666,-0.0,-6.804594221421213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,9.376026719110088e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,9.87340899882838e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,7.292466762010008e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,9.873409726424144e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.0004683519946411,289.9552307128906,294.1499938964844,282.54998779296875,282.2172241210937,283.6247253417969,282.550048828125,289.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990138933062,5.748734377419851e-09,0.0009990081889554,-0.0141131291165947,0.0,0.0,0.0,-0.0076627116650342,60.0,-4.864717960357666,-0.0,-6.804594221421213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,9.358333045383917e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.85477672656998e-05,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,7.27870428818278e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.85477672656998e-05,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.0004674681113101,289.9529724121094,294.1499938964844,282.54998779296875,282.2122802734375,283.6057434082031,282.550048828125,289.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971287799999,5.528271618260305e-09,0.0009971231920644,-0.0135355768725276,0.0,0.0,0.0,-0.0075534200295805,60.0,-4.855142593383789,-0.0,-6.778933681061974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,9.358333045383917e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.85477672656998e-05,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,7.27870428818278e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.85477672656998e-05,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.0004674681113101,289.9529724121094,294.1499938964844,282.54998779296875,282.2122802734375,283.6057434082031,282.550048828125,289.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971287799999,5.528271618260305e-09,0.0009971231920644,-0.0135355768725276,0.0,0.0,0.0,-0.0075534200295805,60.0,-4.855142593383789,-0.0,-6.778933681061974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,9.346973820356652e-05,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,9.842815052252264e-05,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,7.269869820447639e-05,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,9.842815052252264e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98828125,0.0,0.0,0.0004669007321354,289.9518737792969,294.1499938964844,282.54998779296875,282.2099609375,283.5964050292969,282.550048828125,289.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959184098988,5.386747048419238e-09,0.000995913054794,-0.0131648145616054,0.0,0.0,0.0,-0.0074832602404057,60.0,-4.848896026611328,-0.0,-6.762486748357335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,9.334459900856018e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873046875,0.0,0.0,9.829636837821454e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873046875,0.0,0.0,7.260136771947145e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873046875,0.0,0.0,9.829637565417217e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,0.0004662756400648,289.95074462890625,294.1499938964844,282.54998779296875,282.20770263671875,283.587158203125,282.550048828125,289.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945851052179,5.2308322118221895e-09,0.0009945799829438,-0.0127563457936048,0.0,0.0,0.0,-0.0074059669859707,60.0,-4.842023849487305,-0.0,-6.744390645962994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,9.305722051067278e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,9.799374674912542e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,7.237785030156374e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,9.799375402508304e-05,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0004648401227314,289.948486328125,294.1499938964844,282.54998779296875,282.2034912109375,283.5689392089844,282.5500183105469,289.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872779957310058e-09,0.0009915183763951,-0.01181829161942,0.0,0.0,0.0,-0.0072284657508134,60.0,-4.826247692108154,-0.0,-6.702925503532242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,9.305722051067278e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,9.799374674912542e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,7.237785030156374e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,9.799375402508304e-05,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0004648401227314,289.948486328125,294.1499938964844,282.54998779296875,282.2034912109375,283.5689392089844,282.5500183105469,289.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872779957310058e-09,0.0009915183763951,-0.01181829161942,0.0,0.0,0.0,-0.0072284657508134,60.0,-4.826247692108154,-0.0,-6.702925503532242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.983154296875,0.0,0.0,9.273285104427488e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.765217691892758e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,7.212556374724954e-05,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.765217691892758e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,0.0004632198251783,289.9462280273437,294.1499938964844,282.54998779296875,282.1996459960937,283.5511169433594,282.5500183105469,289.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594719156622,0.0,0.0,0.0,-0.0070281191729009,60.0,-4.8081488609313965,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.983154296875,0.0,0.0,9.273285104427488e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.765217691892758e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,7.212556374724954e-05,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.765217691892758e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,0.0004632198251783,289.9462280273437,294.1499938964844,282.54998779296875,282.1996459960937,283.5511169433594,282.5500183105469,289.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594719156622,0.0,0.0,0.0,-0.0070281191729009,60.0,-4.8081488609313965,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,9.23848565435037e-05,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,9.728571603773162e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,7.185489812400192e-05,297.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,9.728571603773162e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,0.0004614815115928,289.9439697265625,294.1499938964844,282.54998779296875,282.1961669921875,283.5336608886719,282.5500183105469,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074496755442e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-4.788479804992676,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
