time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,9.23848565435037e-05,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,9.728571603773162e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,7.185489812400192e-05,297.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,9.728571603773162e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,0.0004614815115928,289.9439697265625,294.1499938964844,282.54998779296875,282.1961669921875,283.5336608886719,282.5500183105469,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074496755442e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-4.788479804992676,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.20267339097336e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,9.690859587863088e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,7.157635991461575e-05,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,9.690859587863088e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.00045969261555,289.94171142578125,294.1499938964844,282.54998779296875,282.19305419921875,283.5165405273437,282.5500183105469,289.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.588889185834887e-09,0.0009805397130548,-0.0084544150158762,0.0,0.0,0.0,-0.00659198500216,60.0,-4.767920017242432,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.20267339097336e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,9.690859587863088e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,7.157635991461575e-05,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,9.690859587863088e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.00045969261555,289.94171142578125,294.1499938964844,282.54998779296875,282.19305419921875,283.5165405273437,282.5500183105469,289.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.588889185834887e-09,0.0009805397130548,-0.0084544150158762,0.0,0.0,0.0,-0.00659198500216,60.0,-4.767920017242432,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,9.184840018860996e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,9.67208034126088e-05,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,7.143765833461657e-05,297.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,9.67208034126088e-05,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0004588018055073,289.9405822753906,294.1499938964844,282.54998779296875,282.191650390625,283.5081481933594,282.5500183105469,289.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702028273494e-09,0.0009786396985873,-0.0078722378239035,0.0,0.0,0.0,-0.006481837015599,60.0,-4.757524013519287,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,9.167262760456651e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,9.653570305090398e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,7.130094309104607e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,9.65357103268616e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,0.0004579237720463,289.939453125,294.1499938964844,282.54998779296875,282.1903076171875,283.4998474121094,282.5500183105469,289.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147709870532367e-09,0.0009767669253051,-0.0072984253056347,0.0,0.0,0.0,-0.006373272743076,60.0,-4.747177600860596,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,9.13361000129953e-05,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,9.618132753530516e-05,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,7.103920506779104e-05,297.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,9.618132753530516e-05,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,0.0004562427639029,289.93719482421875,294.1499938964844,282.54998779296875,282.1879272460937,283.48345947265625,282.5500183105469,289.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435477550306e-09,0.0009731816244311,-0.0061998055316507,0.0,0.0,0.0,-0.0061654197052121,60.0,-4.726974010467529,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,9.13361000129953e-05,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,9.618132753530516e-05,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,7.103920506779104e-05,297.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,9.618132753530516e-05,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,0.0004562427639029,289.93719482421875,294.1499938964844,282.54998779296875,282.1879272460937,283.48345947265625,282.5500183105469,289.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435477550306e-09,0.0009731816244311,-0.0061998055316507,0.0,0.0,0.0,-0.0061654197052121,60.0,-4.726974010467529,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,9.102997137233616e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,9.585895895725116e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,7.080109935486689e-05,297.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,9.585895895725116e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0004547135904431,289.9349365234375,294.1499938964844,282.54998779296875,282.1859130859375,283.4674072265625,282.5500183105469,289.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470330123842587e-09,0.0009699200163595,-0.0052004014141857,0.0,0.0,0.0,-0.0059763407334685,60.0,-4.708009243011475,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,9.102997137233616e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,9.585895895725116e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,7.080109935486689e-05,297.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,9.585895895725116e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0004547135904431,289.9349365234375,294.1499938964844,282.54998779296875,282.1859130859375,283.4674072265625,282.5500183105469,289.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470330123842587e-09,0.0009699200163595,-0.0052004014141857,0.0,0.0,0.0,-0.0059763407334685,60.0,-4.708009243011475,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,9.076413698494434e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,9.557902376400308e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,7.059433846734464e-05,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,9.557902376400308e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,0.0004533856990747,289.93267822265625,294.1499938964844,282.54998779296875,282.18426513671875,283.45172119140625,282.5500183105469,289.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158299474104524e-09,0.0009670876315794,-0.0043325242586433,0.0,0.0,0.0,-0.0058121480979025,60.0,-4.690867900848389,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,9.076413698494434e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,9.557902376400308e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,7.059433846734464e-05,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,9.557902376400308e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,0.0004533856990747,289.93267822265625,294.1499938964844,282.54998779296875,282.18426513671875,283.45172119140625,282.5500183105469,289.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158299474104524e-09,0.0009670876315794,-0.0043325242586433,0.0,0.0,0.0,-0.0058121480979025,60.0,-4.690867900848389,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,9.054451948031784e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,9.534775017527863e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,7.042352808639407e-05,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,9.534775745123623e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,0.0004522886592894,289.9303894042969,294.1499938964844,282.54998779296875,282.1829833984375,283.43634033203125,282.5500183105469,289.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647494298405,1.7422085996088301e-09,0.0009647476836107,-0.0036155253183096,0.0,0.0,0.0,-0.0056765009649097,60.0,-4.675978183746338,-0.0,-6.345823067022138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,9.054451948031784e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,9.534775017527863e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,7.042352808639407e-05,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,9.534775745123623e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,0.0004522886592894,289.9303894042969,294.1499938964844,282.54998779296875,282.1829833984375,283.43634033203125,282.5500183105469,289.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647494298405,1.7422085996088301e-09,0.0009647476836107,-0.0036155253183096,0.0,0.0,0.0,-0.0056765009649097,60.0,-4.675978183746338,-0.0,-6.345823067022138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,9.045110346050932e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,9.524937922833487e-05,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.035087037365884e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,9.524937922833487e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678649902344,0.0,0.0,0.0004518220084719,289.92926025390625,294.1499938964844,282.54998779296875,282.1824951171875,283.4287414550781,282.5500183105469,289.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625819034956066e-09,0.0009637523326091,-0.0033105360344052,0.0,0.0,0.0,-0.0056188008747994,60.0,-4.669372081756592,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,9.036919072968884e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,9.516312275081872e-05,297.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,7.028716208878905e-05,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,9.516312275081872e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,0.0004514128377195,289.9281311035156,294.1499938964844,282.54998779296875,282.1820678710937,283.4212341308594,282.5500183105469,289.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767112487917e-09,0.0009628795669414,-0.0030431165359914,0.0,0.0,0.0,-0.0055682086385786,60.0,-4.663364410400391,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647521972656,0.0,0.0,9.023249003803356e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,9.501916792942212e-05,297.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,7.018083852017298e-05,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,9.501917520537972e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0004507300036493,289.92584228515625,294.1499938964844,282.54998779296875,282.1815185546875,283.4064025878906,282.5500183105469,289.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449907703918e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-4.65282678604126,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647521972656,0.0,0.0,9.023249003803356e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,9.501916792942212e-05,297.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,7.018083852017298e-05,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,9.501917520537972e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0004507300036493,289.92584228515625,294.1499938964844,282.54998779296875,282.1815185546875,283.4064025878906,282.5500183105469,289.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449907703918e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-4.65282678604126,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,9.012490772875026e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,9.490588126936927e-05,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,7.009716500760987e-05,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,9.490588854532688e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,0.0004501926014199,289.923583984375,294.1499938964844,282.54998779296875,282.18133544921875,283.391845703125,282.5500183105469,289.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412570918621e-09,0.0009602766949683,-0.0022455742582678,0.0,0.0,0.0,-0.0054173255339264,60.0,-4.644210338592529,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,9.012490772875026e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,9.490588126936927e-05,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,7.009716500760987e-05,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,9.490588854532688e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,0.0004501926014199,289.923583984375,294.1499938964844,282.54998779296875,282.18133544921875,283.391845703125,282.5500183105469,289.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412570918621e-09,0.0009602766949683,-0.0022455742582678,0.0,0.0,0.0,-0.0054173255339264,60.0,-4.644210338592529,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606018066406,0.0,0.0,9.003430022858083e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,9.481046436121689e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,7.002668280620128e-05,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,9.481046436121689e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,0.0004497399786487,289.9212951660156,294.1499938964844,282.54998779296875,282.1815185546875,283.3775634765625,282.5500183105469,289.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593086433596,1.1065094396300879e-09,0.0009593075374141,-0.0019497210159897,0.0,0.0,0.0,-0.0053613358177244,60.0,-4.636735916137695,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606018066406,0.0,0.0,9.003430022858083e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,9.481046436121689e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,7.002668280620128e-05,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,9.481046436121689e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,0.0004497399786487,289.9212951660156,294.1499938964844,282.54998779296875,282.1815185546875,283.3775634765625,282.5500183105469,289.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593086433596,1.1065094396300879e-09,0.0009593075374141,-0.0019497210159897,0.0,0.0,0.0,-0.0053613358177244,60.0,-4.636735916137695,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,4.10595785069745e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,4.323772009229288e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,3.193523298250511e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,4.323772009229288e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,0.0002051011106232,289.9197692871094,294.1499938964844,282.54998779296875,282.1820678710937,283.3648376464844,282.5500183105469,289.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008277039742097,9.380276555503995e-10,0.0008277030428871,-0.0016383855836465,0.0,0.0,0.0,-0.0046026268973946,60.0,-4.143019199371338,-0.0,-1.3049452185498469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,4.10595785069745e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,4.323772009229288e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,3.193523298250511e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,4.323772009229288e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,0.0002051011106232,289.9197692871094,294.1499938964844,282.54998779296875,282.1820678710937,283.3648376464844,282.5500183105469,289.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008277039742097,9.380276555503995e-10,0.0008277030428871,-0.0016383855836465,0.0,0.0,0.0,-0.0046026268973946,60.0,-4.143019199371338,-0.0,-1.3049452185498469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,4.602206900017336e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,4.8463458369951695e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,3.5794946597889066e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,4.84634620079305e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,0.0002298897743457,289.9207763671875,294.1499938964844,282.54998779296875,282.1824951171875,283.36236572265625,282.5535583496094,289.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007084912504069,8.317985744632495e-10,0.0007084904354996,-0.0014783208025619,0.0,0.0,0.0,-0.0039574191905558,60.0,-3.484731674194336,-0.0,-1.6394400503827455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,9.002846491057426e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608154296875,0.0,0.0,9.48043234529905e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608154296875,0.0,0.0,7.002214988460764e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,9.48043234529905e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0004497108457144,289.9214172363281,294.1499938964844,282.54998779296875,282.1829833984375,283.3614807128906,282.5693664550781,289.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005668055382557,7.061662365970275e-10,0.0005668048397637,-0.001289717387408,0.0,0.0,0.0,-0.0032071468885987,60.0,-2.936596155166626,-0.0,-6.273688768487773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,2.863754707504995e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,3.015671973116696e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,2.2273650756687857e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,3.015671973116696e-05,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0001430504780728,289.9216613769531,294.1499938964844,282.54998779296875,282.18426513671875,283.3564758300781,282.5708923339844,289.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000497467815876,5.742862851931815e-10,0.0004974672337993,-0.001012340770103,0.0,0.0,0.0,-0.0027727107517421,60.0,-2.570208549499512,-0.0,-6.3479697054447115e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,2.863754707504995e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,3.015671973116696e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,2.2273650756687857e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,3.015671973116696e-05,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0001430504780728,289.9216613769531,294.1499938964844,282.54998779296875,282.18426513671875,283.3564758300781,282.5708923339844,289.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000497467815876,5.742862851931815e-10,0.0004974672337993,-0.001012340770103,0.0,0.0,0.0,-0.0027727107517421,60.0,-2.570208549499512,-0.0,-6.3479697054447115e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,2.9335929866647348e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,3.089215169893578e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,2.281683737237472e-05,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,3.089215169893578e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,0.0001465390523662,289.9255065917969,294.1499938964844,282.54998779296875,282.1859130859375,283.3581237792969,282.5834045410156,289.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125764487776,3.9095426895841e-10,0.0003125760704278,-0.0007152493926696,0.0,0.0,0.0,-0.0017606553155928,60.0,-1.8688075542449951,-0.0,-6.661360352211432e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,2.9335929866647348e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,3.089215169893578e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,2.281683737237472e-05,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,3.089215169893578e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,0.0001465390523662,289.9255065917969,294.1499938964844,282.54998779296875,282.1859130859375,283.3581237792969,282.5834045410156,289.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125764487776,3.9095426895841e-10,0.0003125760704278,-0.0007152493926696,0.0,0.0,0.0,-0.0017606553155928,60.0,-1.8688075542449951,-0.0,-6.661360352211432e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,1.986408278753516e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,2.0917837900924496e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,1.5449842976522632e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,2.0917837900924496e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,9.922520985128358e-05,289.92822265625,294.1499938964844,282.54998779296875,282.1879272460937,283.35992431640625,282.5924987792969,289.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101269928971,2.6319607604463613e-10,0.0002101267309626,-0.00048182028695,0.0,0.0,0.0,-0.0011838187929242,60.0,-1.293625831604004,-0.0,-3.0542188778071022e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,1.986408278753516e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,2.0917837900924496e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,1.5449842976522632e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,2.0917837900924496e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,9.922520985128358e-05,289.92822265625,294.1499938964844,282.54998779296875,282.1879272460937,283.35992431640625,282.5924987792969,289.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101269928971,2.6319607604463613e-10,0.0002101267309626,-0.00048182028695,0.0,0.0,0.0,-0.0011838187929242,60.0,-1.293625831604004,-0.0,-3.0542188778071022e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,1.2339028216956647e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,1.2993592463317327e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.597023563401308e-06,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,1.2993592463317327e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,6.163600482977927e-05,289.9297180175781,294.1499938964844,282.54998779296875,282.1903076171875,283.361328125,282.5992431640625,289.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314738328801,1.644403918588111e-10,0.0001314736582571,-0.0003008429775945,0.0,0.0,0.0,-0.0007405543583445,60.0,-0.8505874276161194,-0.0,-1.1784877518294934e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,1.2339028216956647e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,1.2993592463317327e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.597023563401308e-06,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,1.2993592463317327e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,6.163600482977927e-05,289.9297180175781,294.1499938964844,282.54998779296875,282.1903076171875,283.361328125,282.5992431640625,289.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314738328801,1.644403918588111e-10,0.0001314736582571,-0.0003008429775945,0.0,0.0,0.0,-0.0007405543583445,60.0,-0.8505874276161194,-0.0,-1.1784877518294934e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,9.443105227546766e-06,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,9.944044904841576e-06,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,7.344638106587809e-06,297.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,9.944045814336278e-06,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,4.71702660433948e-05,289.93017578125,294.1499938964844,282.54998779296875,282.191650390625,283.3617553710937,282.6012268066406,289.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006174279609,1.2584688846573044e-10,0.0001006173042696,-0.0002302362845512,0.0,0.0,0.0,-0.0005667490768246,60.0,-0.6704457402229309,-0.0,-6.902283744558702e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,7.038054718577769e-06,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,7.411411388602573e-06,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,5.474043518916005e-06,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,7.411411843349924e-06,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,3.515654316288419e-05,289.930419921875,294.1499938964844,282.54998779296875,282.19305419921875,283.36199951171875,282.6024475097656,289.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.499157800339162e-05,9.379532567299619e-11,7.499148341594264e-05,-0.0001715981488814,0.0,0.0,0.0,-0.000422405952122,60.0,-0.5191941857337952,-0.0,-3.8341443908684875e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,3.5735079109144863e-06,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,3.763076392715448e-06,297.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,2.779395344987279e-06,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,3.763076392715448e-06,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,1.7850412405095994e-05,289.9305725097656,294.1499938964844,282.54998779296875,282.1961669921875,283.3621826171875,282.6034851074219,289.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.807642860920169e-05,4.7623877064140174e-11,3.807638131547719e-05,-8.712762064533308e-05,0.0,0.0,0.0,-0.0002144735190086,60.0,-0.2909984290599823,-0.0,-9.884453672226455e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,3.5735079109144863e-06,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,3.763076392715448e-06,297.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,2.779395344987279e-06,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,3.763076392715448e-06,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,1.7850412405095994e-05,289.9305725097656,294.1499938964844,282.54998779296875,282.1961669921875,283.3621826171875,282.6034851074219,289.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.807642860920169e-05,4.7623877064140174e-11,3.807638131547719e-05,-8.712762064533308e-05,0.0,0.0,0.0,-0.0002144735190086,60.0,-0.2909984290599823,-0.0,-9.884453672226455e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,1.5320985085054415e-06,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,1.613373683539976e-06,297.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,1.1916323501282022e-06,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,1.613373683539976e-06,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,7.653149623365607e-06,289.9305725097656,294.1499938964844,282.54998779296875,282.1996459960937,283.3622131347656,282.60369873046875,289.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6324891475960612e-05,2.041824695431238e-11,1.6324871467077173e-05,-3.735505015356466e-05,0.0,0.0,0.0,-9.19533777050674e-05,60.0,-0.1412921100854873,-0.0,-1.816923000941273e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,1.5320985085054415e-06,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,1.613373683539976e-06,297.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,1.1916323501282022e-06,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,1.613373683539976e-06,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,7.653149623365607e-06,289.9305725097656,294.1499938964844,282.54998779296875,282.1996459960937,283.3622131347656,282.60369873046875,289.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6324891475960612e-05,2.041824695431238e-11,1.6324871467077173e-05,-3.735505015356466e-05,0.0,0.0,0.0,-9.19533777050674e-05,60.0,-0.1412921100854873,-0.0,-1.816923000941273e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,4.94102721404488e-07,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,5.203140176490706e-07,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,3.843021545435477e-07,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,5.203140176490706e-07,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705505371094,0.0,0.0,2.468145339662442e-06,289.9305114746094,294.1499938964844,282.54998779296875,282.2034912109375,283.3621826171875,282.60369873046875,289.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.2648811106337234e-06,6.5850267946809815e-12,5.264874744170811e-06,-1.2047182281094138e-05,0.0,0.0,0.0,-2.9655551770702004e-05,60.0,-0.0588821545243263,-0.0,-1.8897208017149003e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
