time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,4.94102721404488e-07,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,5.203140176490706e-07,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,3.843021545435477e-07,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,5.203140176490706e-07,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705505371094,0.0,0.0,2.468145339662442e-06,289.9305114746094,294.1499938964844,282.54998779296875,282.2034912109375,283.3621826171875,282.60369873046875,289.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.2648811106337234e-06,6.5850267946809815e-12,5.264874744170811e-06,-1.2047182281094138e-05,0.0,0.0,0.0,-2.9655551770702004e-05,60.0,-0.0588821545243263,-0.0,-1.8897208017149003e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,8.550904340154376e-08,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,9.004514822663624e-08,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,6.650704165167555e-08,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,9.00451553320636e-08,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,4.271354043794418e-07,289.93048095703125,294.1499938964844,282.54998779296875,282.20770263671875,283.3621826171875,282.6036682128906,289.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.111772669712082e-07,1.1396056624410345e-12,9.11176073259412e-07,-2.084942707369919e-06,0.0,0.0,0.0,-5.132387741468847e-06,60.0,-0.0181118864566087,-0.0,-5.6596197048558797e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,8.550904340154376e-08,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,9.004514822663624e-08,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,6.650704165167555e-08,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,9.00451553320636e-08,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,4.271354043794418e-07,289.93048095703125,294.1499938964844,282.54998779296875,282.20770263671875,283.3621826171875,282.6036682128906,289.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.111772669712082e-07,1.1396056624410345e-12,9.11176073259412e-07,-2.084942707369919e-06,0.0,0.0,0.0,-5.132387741468847e-06,60.0,-0.0181118864566087,-0.0,-5.6596197048558797e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,2.048920677566457e-08,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,2.1576123998556795e-08,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,1.5936052477627527e-08,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,2.1576123998556795e-08,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,1.0234783331952713e-07,289.93048095703125,294.1499938964844,282.54998779296875,282.2099609375,283.3621826171875,282.6036682128906,289.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.183515164233541e-07,2.730963513056933e-13,2.1835124641711445e-07,-4.996147708880017e-07,0.0,0.0,0.0,-1.2298987712711096e-06,60.0,-0.0093254875391721,-0.0,-3.249476730716409e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,-3.2237053304573487e-11,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,-3.3947174932214004e-11,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,-2.5073268114517155e-11,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,-3.3947174932214004e-11,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,-1.6103077205009694e-10,289.93048095703125,294.1499938964844,282.54998779296875,282.2122802734375,283.3621826171875,282.6036682128906,289.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,3.51369627837883e-10,-4.340829714161312e-16,-3.5136921150424877e-10,7.98933696977144e-10,0.0,0.0,0.0,1.979060471057892e-09,60.0,-0.0044092051684856,-0.0,-8.044033381251991e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,-3.556310107510896e-11,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,-3.7449661427491066e-11,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,-2.766019184530233e-11,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,-3.7449661427491066e-11,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,-1.7764505144679532e-10,289.93048095703125,294.1499938964844,282.54998779296875,282.2172241210937,283.3621826171875,282.6036682128906,289.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,3.5861252856150827e-10,-4.50101290890996e-16,-3.5861208447229837e-10,8.338037482680246e-10,0.0,0.0,0.0,2.0227162167429924e-09,60.0,-0.0006259040674194,-0.0,-9.789541993484434e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,-3.556310107510896e-11,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,-3.7449661427491066e-11,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,-2.766019184530233e-11,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,-3.7449661427491066e-11,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,-1.7764505144679532e-10,289.93048095703125,294.1499938964844,282.54998779296875,282.2172241210937,283.3621826171875,282.6036682128906,289.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,3.5861252856150827e-10,-4.50101290890996e-16,-3.5861208447229837e-10,8.338037482680246e-10,0.0,0.0,0.0,2.0227162167429924e-09,60.0,-0.0006259040674194,-0.0,-9.789541993484434e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,5.04381958421618e-09,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,5.311385553596892e-09,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,3.922971281156151e-09,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,5.311385997686102e-09,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,2.5194925257210343e-08,289.93048095703125,294.1499938964844,282.54998779296875,282.2225341796875,283.3621826171875,282.6036682128906,289.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.374141665015488e-08,6.72205617991556e-14,5.3741349148594963e-08,-1.229735886454364e-07,0.0,0.0,0.0,-3.0270894058048725e-07,60.0,-9.804022556636482e-05,-0.0,-1.9691657845134444e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,5.04381958421618e-09,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,5.311385553596892e-09,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,3.922971281156151e-09,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,5.311385997686102e-09,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,2.5194925257210343e-08,289.93048095703125,294.1499938964844,282.54998779296875,282.2225341796875,283.3621826171875,282.6036682128906,289.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.374141665015488e-08,6.72205617991556e-14,5.3741349148594963e-08,-1.229735886454364e-07,0.0,0.0,0.0,-3.0270894058048725e-07,60.0,-9.804022556636482e-05,-0.0,-1.9691657845134444e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,5.513892276098886e-08,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,5.8063946539732576e-08,297.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,4.2885833551054027e-08,297.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,5.8063950092446255e-08,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,2.754303523033741e-07,289.9304504394531,294.1499938964844,282.5531616210937,282.2316589355469,283.3621826171875,282.6036682128906,289.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.874752559975605e-07,7.347952541564284e-13,5.874745170331153e-07,-1.3443059287965298e-06,0.0,0.0,0.0,-3.3090909710153937e-06,60.0,-0.0007904961821623,-0.0,-2.3533131620159283e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,5.513892276098886e-08,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,5.8063946539732576e-08,297.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,4.2885833551054027e-08,297.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,5.8063950092446255e-08,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,2.754303523033741e-07,289.9304504394531,294.1499938964844,282.5531616210937,282.2316589355469,283.3621826171875,282.6036682128906,289.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.874752559975605e-07,7.347952541564284e-13,5.874745170331153e-07,-1.3443059287965298e-06,0.0,0.0,0.0,-3.3090909710153937e-06,60.0,-0.0007904961821623,-0.0,-2.3533131620159283e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,3.310517797672219e-07,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,3.486134971808497e-07,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,2.5748474286046985e-07,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,3.486135256025591e-07,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,1.6536722569071571e-06,289.930419921875,294.1499938964844,282.5623474121094,282.2478332519531,283.3621520996094,282.6036376953125,289.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.52722281604656e-06,4.4117071107407916e-12,3.527218268573052e-06,-8.071227057371289e-06,0.0,0.0,0.0,-1.986786082852632e-05,60.0,-0.0083325775340199,-0.0,-8.483108421449007e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,3.310517797672219e-07,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,3.486134971808497e-07,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,2.5748474286046985e-07,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,3.486135256025591e-07,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,1.6536722569071571e-06,289.930419921875,294.1499938964844,282.5623474121094,282.2478332519531,283.3621520996094,282.6036376953125,289.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.52722281604656e-06,4.4117071107407916e-12,3.527218268573052e-06,-8.071227057371289e-06,0.0,0.0,0.0,-1.986786082852632e-05,60.0,-0.0083325775340199,-0.0,-8.483108421449007e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,6.265025831453386e-07,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,6.597374522243626e-07,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,4.87279862682044e-07,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,6.597375090677815e-07,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,3.129510332655628e-06,289.930419921875,294.1499938964844,282.5691223144531,282.2583923339844,283.3621520996094,282.6036376953125,289.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.675134045508457e-06,8.348950003567168e-12,6.675125405308791e-06,-1.5274485122063197e-05,0.0,0.0,0.0,-3.75991512555629e-05,60.0,-0.0183582212775945,-0.0,-3.038147858291929e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,1.0536919035075698e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,1.1095884246969945e-06,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,8.195382861231337e-07,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,1.1095885383838322e-06,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,5.263409548206255e-06,289.9303894042969,294.1499938964844,282.5772399902344,282.2705383300781,283.3621520996094,282.6036682128906,289.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.122676894738106e-05,1.4041951629240046e-11,1.1226755304960534e-05,-2.5689772883197293e-05,0.0,0.0,0.0,-6.323722482193261e-05,60.0,-0.0336108990013599,-0.0,-8.59390336671595e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,2.426698983981624e-06,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,2.555431137807318e-06,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,1.8874328588935896e-06,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,2.555431365180993e-06,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,1.212186452903552e-05,289.9303894042969,294.1499938964844,282.5974426269531,282.2994079589844,283.3621520996094,282.60382080078125,289.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5855879357550293e-05,3.2339367295186605e-11,2.585584843473044e-05,-5.916490408708341e-05,0.0,0.0,0.0,-0.0001456388708902,60.0,-0.084899790585041,-0.0,-4.558216998296061e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,2.426698983981624e-06,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,2.555431137807318e-06,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,1.8874328588935896e-06,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,2.555431365180993e-06,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,1.212186452903552e-05,289.9303894042969,294.1499938964844,282.5974426269531,282.2994079589844,283.3621520996094,282.60382080078125,289.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5855879357550293e-05,3.2339367295186605e-11,2.585584843473044e-05,-5.916490408708341e-05,0.0,0.0,0.0,-0.0001456388708902,60.0,-0.084899790585041,-0.0,-4.558216998296061e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,4.723895017377799e-06,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,4.974489456799347e-06,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,3.6741412259289055e-06,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,4.974489911546698e-06,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,2.359683458053041e-05,289.93048095703125,294.1499938964844,282.62255859375,282.3339538574219,283.3623046875,282.6044921875,289.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.033208435634151e-05,6.29530594320471e-11,5.033202251070179e-05,-0.00011517265375,0.0,0.0,0.0,-0.0002835064078681,60.0,-0.1754154860973358,-0.0,-1.7272835939330378e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,4.723895017377799e-06,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,4.974489456799347e-06,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,3.6741412259289055e-06,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,4.974489911546698e-06,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,2.359683458053041e-05,289.93048095703125,294.1499938964844,282.62255859375,282.3339538574219,283.3623046875,282.6044921875,289.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.033208435634151e-05,6.29530594320471e-11,5.033202251070179e-05,-0.00011517265375,0.0,0.0,0.0,-0.0002835064078681,60.0,-0.1754154860973358,-0.0,-1.7272835939330378e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9702453613281,0.0,0.0,8.269044883491006e-06,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,8.707703273103107e-06,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,6.431479960156139e-06,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,8.707703273103107e-06,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,4.130558954784647e-05,289.93084716796875,294.1499938964844,282.6522216796875,282.3737487792969,283.3627014160156,282.6064453125,289.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-8.810506551526487e-05,1.1019771206655091e-10,8.810495637590066e-05,-0.0002016067592194,0.0,0.0,0.0,-0.0004962708917446,60.0,-0.3196374177932739,-0.0,-5.292657978550608e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9702453613281,0.0,0.0,8.269044883491006e-06,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,8.707703273103107e-06,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,6.431479960156139e-06,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,8.707703273103107e-06,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,4.130558954784647e-05,289.93084716796875,294.1499938964844,282.6522216796875,282.3737487792969,283.3627014160156,282.6064453125,289.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-8.810506551526487e-05,1.1019771206655091e-10,8.810495637590066e-05,-0.0002016067592194,0.0,0.0,0.0,-0.0004962708917446,60.0,-0.3196374177932739,-0.0,-5.292657978550608e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,1.3313180716068018e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,1.4019421541888732e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,1.0354697224101985e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,1.4019422451383434e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715270996094,0.0,0.0,6.6502092522569e-05,289.9317932128906,294.1499938964844,282.68603515625,282.4183654785156,283.3636474609375,282.61090087890625,289.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418495958205,1.7741884350552795e-10,0.0001418494066456,-0.0003245877451263,0.0,0.0,0.0,-0.0007989986916072,60.0,-0.5301281809806824,-0.0,-1.371913693759552e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,1.3313180716068018e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,1.4019421541888732e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,1.0354697224101985e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,1.4019422451383434e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715270996094,0.0,0.0,6.6502092522569e-05,289.9317932128906,294.1499938964844,282.68603515625,282.4183654785156,283.3636474609375,282.61090087890625,289.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418495958205,1.7741884350552795e-10,0.0001418494066456,-0.0003245877451263,0.0,0.0,0.0,-0.0007989986916072,60.0,-0.5301281809806824,-0.0,-1.371913693759552e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,1.6468931789859198e-05,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,1.7342579667456448e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,1.2809170584660023e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,1.7342579667456448e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,8.226572390412912e-05,289.9326477050781,294.1499938964844,282.70440673828125,282.4423217773437,283.36444091796875,282.61444091796875,289.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754738041199,2.194743553562972e-10,0.0001754735858412,-0.00040152829024,0.0,0.0,0.0,-0.0009883944876492,60.0,-0.6634079813957214,-0.0,-2.0993942140279387e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725341796875,0.0,0.0,2.010670868912712e-05,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,2.117333497153595e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97265625,0.0,0.0,1.5638554032193497e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,2.117333497153595e-05,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731750488281,0.0,0.0,0.0001004371806629,289.9337463378906,294.1499938964844,282.7236633300781,282.46734619140625,283.3654479980469,282.6188049316406,289.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142339071724,2.6795363150533547e-10,0.0002142336452379,-0.0004902210785076,0.0,0.0,0.0,-0.0012067193165421,60.0,-0.8182777166366577,-0.0,-3.129285053304897e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,2.8844717235188e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,3.037488022528123e-05,297.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,2.243478229502216e-05,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,3.037488022528123e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0001440853375243,289.9364929199219,294.1499938964844,282.7647399902344,282.520263671875,283.3676452636719,282.62847900390625,289.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073364205192,3.8440184368937475e-10,0.0003073360421694,-0.0007032629218883,0.0,0.0,0.0,-0.0017311405390501,60.0,-1.1935631036758425,-0.0,-6.440146194108821e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,2.8844717235188e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,3.037488022528123e-05,297.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,2.243478229502216e-05,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,3.037488022528123e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0001440853375243,289.9364929199219,294.1499938964844,282.7647399902344,282.520263671875,283.3676452636719,282.62847900390625,289.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073364205192,3.8440184368937475e-10,0.0003073360421694,-0.0007032629218883,0.0,0.0,0.0,-0.0017311405390501,60.0,-1.1935631036758425,-0.0,-6.440146194108821e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,3.947781078750268e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,4.157203875365667e-05,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,3.070496677537449e-05,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,4.157203875365667e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,0.0001971998426597,289.9390563964844,294.1499938964844,282.808837890625,282.57666015625,283.3689270019531,282.6358337402344,289.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193888453301,5.248612655606163e-10,0.0004193883214611,-0.0009604805964045,0.0,0.0,0.0,-0.0023624927271157,60.0,-1.6550450325012207,-0.0,-1.2063386733984773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,3.947781078750268e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,4.157203875365667e-05,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,3.070496677537449e-05,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,4.157203875365667e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,0.0001971998426597,289.9390563964844,294.1499938964844,282.808837890625,282.57666015625,283.3689270019531,282.6358337402344,289.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193888453301,5.248612655606163e-10,0.0004193883214611,-0.0009604805964045,0.0,0.0,0.0,-0.0023624927271157,60.0,-1.6550450325012207,-0.0,-1.2063386733984773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,8.994489326141775e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818115234375,0.0,0.0,9.471631346968934e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,6.995714647928253e-05,297.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,9.471631346968934e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,0.0004492933803703,289.939697265625,294.1499938964844,282.8555908203125,282.6361083984375,283.366943359375,282.6391296386719,289.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005614347173832,6.91406265573846e-10,0.0005614340188913,-0.0012562840711325,0.0,0.0,0.0,-0.0031734353397041,60.0,-2.2845664024353027,-0.0,-6.262044394134136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,8.994489326141775e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818115234375,0.0,0.0,9.471631346968934e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,6.995714647928253e-05,297.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,9.471631346968934e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,0.0004492933803703,289.939697265625,294.1499938964844,282.8555908203125,282.6361083984375,283.366943359375,282.6391296386719,289.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005614347173832,6.91406265573846e-10,0.0005614340188913,-0.0012562840711325,0.0,0.0,0.0,-0.0031734353397041,60.0,-2.2845664024353027,-0.0,-6.262044394134136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826965332031,0.0,0.0,9.004904131870717e-05,297.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,9.482598397880793e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,7.003814971540123e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,9.482599125476554e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,0.0004498136113397,289.9393920898437,294.1499938964844,282.9046325683594,282.6981811523437,283.3623352050781,282.642333984375,289.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006930965464562,8.58052406904619e-10,0.0006930956733413,-0.0015627371612936,0.0,0.0,0.0,-0.0039107161574065,60.0,-2.893134117126465,-0.0,-6.276554387341093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826965332031,0.0,0.0,9.004904131870717e-05,297.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,9.482598397880793e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,7.003814971540123e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,9.482599125476554e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,0.0004498136113397,289.9393920898437,294.1499938964844,282.9046325683594,282.6981811523437,283.3623352050781,282.642333984375,289.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006930965464562,8.58052406904619e-10,0.0006930956733413,-0.0015627371612936,0.0,0.0,0.0,-0.0039107161574065,60.0,-2.893134117126465,-0.0,-6.276554387341093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,4.6270215534605086e-05,297.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,4.8724770749686286e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,3.59879522875417e-05,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,4.872477438766509e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830322265625,0.0,0.0,0.0002311293210368,289.9384460449219,294.1499938964844,282.9299011230469,282.73004150390625,283.3589782714844,282.6444702148437,289.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000876133213751,1.0003674555392195e-09,0.0008761321660131,-0.001753848278895,0.0,0.0,0.0,-0.0048765051178634,60.0,-3.416942834854126,-0.0,-1.6571664929188046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,9.002969454741105e-05,297.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,9.48056112974882e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,7.00231030350551e-05,297.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,9.480561857344584e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,0.0004497169866226,289.9379272460937,294.1499938964844,282.9555969238281,282.76239013671875,283.3558959960937,282.6479797363281,289.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009424684685654,1.0839186215250152e-09,0.0009424673626199,-0.0019071700517088,0.0,0.0,0.0,-0.0052664587274193,60.0,-3.782000541687012,-0.0,-6.273856456573412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,9.01039966265671e-05,297.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,9.488385694567114e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,7.008089596638456e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,9.488385694567114e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,0.0004500881186686,289.9352111816406,294.1499938964844,283.0080871582031,282.8283386230469,283.349609375,282.654541015625,289.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009567104862071,1.1899491392242112e-09,0.0009567093220539,-0.0021716824267059,0.0,0.0,0.0,-0.0053860540501773,60.0,-4.243693828582764,-0.0,-6.28421545911806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,9.01039966265671e-05,297.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,9.488385694567114e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,7.008089596638456e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,9.488385694567114e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,0.0004500881186686,289.9352111816406,294.1499938964844,283.0080871582031,282.8283386230469,283.349609375,282.654541015625,289.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009567104862071,1.1899491392242112e-09,0.0009567093220539,-0.0021716824267059,0.0,0.0,0.0,-0.0053860540501773,60.0,-4.243693828582764,-0.0,-6.28421545911806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,9.019275603350252e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.497732389718294e-05,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,7.014993025222793e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761657714844,0.0,0.0,9.497733117314056e-05,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,0.0004505315155256,289.9322509765625,294.1499938964844,283.061767578125,282.8955383300781,283.34423828125,282.6637878417969,289.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009385176817886,1.2813587968452111e-09,0.0009385164012201,-0.0024301910307258,0.0,0.0,0.0,-0.0053359922021627,60.0,-4.296348571777344,-0.0,-6.296602350630566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,9.019275603350252e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.497732389718294e-05,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,7.014993025222793e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761657714844,0.0,0.0,9.497733117314056e-05,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,0.0004505315155256,289.9322509765625,294.1499938964844,283.061767578125,282.8955383300781,283.34423828125,282.6637878417969,289.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009385176817886,1.2813587968452111e-09,0.0009385164012201,-0.0024301910307258,0.0,0.0,0.0,-0.0053359922021627,60.0,-4.296348571777344,-0.0,-6.296602350630566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9738464355469,0.0,0.0,9.027178020915017e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.506054630037396e-05,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,7.021139754215255e-05,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,9.506054630037396e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,0.0004509262507781,289.9294738769531,294.1499938964844,283.1162109375,282.9635925292969,283.34014892578125,282.6762390136719,289.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618416661396,1.4023210370694983e-09,0.0009618402691558,-0.002724875928834,0.0,0.0,0.0,-0.0055079986341297,60.0,-4.22508716583252,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
