time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9738464355469,0.0,0.0,9.027178020915017e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.506054630037396e-05,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,7.021139754215255e-05,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,9.506054630037396e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,0.0004509262507781,289.9294738769531,294.1499938964844,283.1162109375,282.9635925292969,283.34014892578125,282.6762390136719,289.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618416661396,1.4023210370694983e-09,0.0009618402691558,-0.002724875928834,0.0,0.0,0.0,-0.0055079986341297,60.0,-4.22508716583252,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,9.032773232320324e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,9.5119459729176e-05,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725646972656,0.0,0.0,7.025490776868537e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,9.5119459729176e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.000451205734862,289.9278564453125,294.1499938964844,283.1469116210937,283.0018920898437,283.3382263183594,282.6849975585937,289.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624377125874,1.472020505488558e-09,0.0009624362573958,-0.0029075189959257,0.0,0.0,0.0,-0.0055425516329705,60.0,-4.221869468688965,-0.0,-6.315460865380373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,9.037499694386496e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,9.516923455521464e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,7.029167318250984e-05,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97119140625,0.0,0.0,9.516923455521464e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,0.0004514418251346,289.92657470703125,294.1499938964844,283.17108154296875,283.0320129394531,283.3369140625,282.6925964355469,289.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629412670619,1.5309028489340903e-09,0.0009629397536627,-0.0030618160963058,0.0,0.0,0.0,-0.0055717420764267,60.0,-4.213197708129883,-0.0,-6.322071754993885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,9.043567843036726e-05,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,9.52331320149824e-05,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,7.033886504359543e-05,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,9.52331320149824e-05,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,0.0004517449415288,289.9251403808594,294.1499938964844,283.1985168457031,283.0661926269531,283.335693359375,282.70263671875,289.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963587721344,1.606496491390885e-09,0.0009635861497372,-0.0032599039841443,0.0,0.0,0.0,-0.0056092170998454,60.0,-4.199350833892822,-0.0,-6.330563451228954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,9.050159860635176e-05,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,9.530255192657933e-05,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,7.039013871690258e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.530255192657933e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,0.0004520742222666,289.9237060546875,294.1499938964844,283.2259521484375,283.100341796875,283.3346862792969,282.7137451171875,289.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642900549806,1.6886205767008271e-09,0.0009642883669584,-0.0034751037601381,0.0,0.0,0.0,-0.0056499294005334,60.0,-4.184533596038818,-0.0,-6.339795532994685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,9.065764606930315e-05,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,9.546687942929566e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96630859375,0.0,0.0,7.051150896586478e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,9.546687942929566e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672241210937,0.0,0.0,0.0004528537392616,289.9207763671875,294.1499938964844,283.2804870605469,283.16815185546875,283.3333740234375,282.740234375,289.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830272896508404e-09,0.0009659507195465,-0.0039845295250415,0.0,0.0,0.0,-0.005746304988861,60.0,-4.15456485748291,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,9.065764606930315e-05,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,9.546687942929566e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96630859375,0.0,0.0,7.051150896586478e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,9.546687942929566e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672241210937,0.0,0.0,0.0004528537392616,289.9207763671875,294.1499938964844,283.2804870605469,283.16815185546875,283.3333740234375,282.740234375,289.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830272896508404e-09,0.0009659507195465,-0.0039845295250415,0.0,0.0,0.0,-0.005746304988861,60.0,-4.15456485748291,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,9.084709017770364e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.566637163516134e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,7.06588543835096e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,9.566637163516134e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,0.0004538000503089,289.9178771972656,294.1499938964844,283.3343200683594,283.2350158691406,283.33306884765625,282.77398681640625,289.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.119036501824212e-09,0.0009679687791503,-0.0046029668301343,0.0,0.0,0.0,-0.0058633051812648,60.0,-4.125729084014893,-0.0,-6.388290785253048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,9.084709017770364e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.566637163516134e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,7.06588543835096e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,9.566637163516134e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,0.0004538000503089,289.9178771972656,294.1499938964844,283.3343200683594,283.2350158691406,283.33306884765625,282.77398681640625,289.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.119036501824212e-09,0.0009679687791503,-0.0046029668301343,0.0,0.0,0.0,-0.0058633051812648,60.0,-4.125729084014893,-0.0,-6.388290785253048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.10687303985469e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.589976980350912e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,7.083124364726245e-05,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,9.589976980350912e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0004549071891233,289.9149475097656,294.1499938964844,283.38702392578125,283.3004150390625,283.3336181640625,282.8149719238281,289.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395162068680179e-09,0.0009703299147076,-0.0053265183232724,0.0,0.0,0.0,-0.0060001923702657,60.0,-4.098564624786377,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.10687303985469e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.589976980350912e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,7.083124364726245e-05,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,9.589976980350912e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0004549071891233,289.9149475097656,294.1499938964844,283.38702392578125,283.3004150390625,283.3336181640625,282.8149719238281,289.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395162068680179e-09,0.0009703299147076,-0.0053265183232724,0.0,0.0,0.0,-0.0060001923702657,60.0,-4.098564624786377,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,9.13194744498469e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,9.616381430532785e-05,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,7.102626841515303e-05,297.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.616381430532785e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,0.0004561597015708,289.9119873046875,294.1499938964844,283.43829345703125,283.3639831542969,283.3350830078125,282.8648681640625,289.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730038582347,2.707542190449885e-09,0.0009730011224746,-0.0061450600624084,0.0,0.0,0.0,-0.0061550526879727,60.0,-4.073522090911865,-0.0,-6.4548970613032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,9.13194744498469e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,9.616381430532785e-05,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,7.102626841515303e-05,297.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.616381430532785e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,0.0004561597015708,289.9119873046875,294.1499938964844,283.43829345703125,283.3639831542969,283.3350830078125,282.8648681640625,289.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730038582347,2.707542190449885e-09,0.0009730011224746,-0.0061450600624084,0.0,0.0,0.0,-0.0061550526879727,60.0,-4.073522090911865,-0.0,-6.4548970613032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,9.14536285563372e-05,297.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,9.630508429836482e-05,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,7.113061292329803e-05,297.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569091796875,0.0,0.0,9.630509157432245e-05,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,0.0004568298463709,289.9105224609375,294.1499938964844,283.4632263183594,283.3948974609375,283.3361511230469,282.8930358886719,289.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744333219714,2.874682047959709e-09,0.000974430469796,-0.0065830182284116,0.0,0.0,0.0,-0.0062379115261137,60.0,-4.061744689941406,-0.0,-6.473876368318089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,9.159186447504908e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,9.645064710639416e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,7.12381224730052e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,9.64506543823518e-05,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,0.0004575203347485,289.9090270996094,294.1499938964844,283.4876708984375,283.4251708984375,283.33740234375,282.9230651855469,289.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759059175848,3.0468925160676e-09,0.0009759028907865,-0.007034258916974,0.0,0.0,0.0,-0.006323283072561,60.0,-4.050407409667969,-0.0,-6.493461057743843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,9.187717660097404e-05,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,9.675110050011426e-05,297.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,7.14600391802378e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,9.675110777607188e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,0.000458945549326,289.90606689453125,294.1499938964844,283.53485107421875,283.4836120605469,283.3405456542969,282.98883056640625,289.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402350845504997e-09,0.0009789424948394,-0.0079656476154923,0.0,0.0,0.0,-0.0064994995482265,60.0,-4.0291852951049805,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,9.187717660097404e-05,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,9.675110050011426e-05,297.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,7.14600391802378e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,9.675110777607188e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,0.000458945549326,289.90606689453125,294.1499938964844,283.53485107421875,283.4836120605469,283.3405456542969,282.98883056640625,289.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402350845504997e-09,0.0009789424948394,-0.0079656476154923,0.0,0.0,0.0,-0.0064994995482265,60.0,-4.0291852951049805,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,9.216518810717388e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,9.705439151730388e-05,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,7.168404408730567e-05,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,9.705439151730388e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0004603842098731,289.903076171875,294.1499938964844,283.57940673828125,283.5387878417969,283.34442138671875,283.0605163574219,289.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820145787671,3.761166489368861e-09,0.0009820108534768,-0.0089058130979537,0.0,0.0,0.0,-0.006677380297333,60.0,-4.009654521942139,-0.0,-6.575006494813351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,9.216518810717388e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,9.705439151730388e-05,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,7.168404408730567e-05,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,9.705439151730388e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0004603842098731,289.903076171875,294.1499938964844,283.57940673828125,283.5387878417969,283.34442138671875,283.0605163574219,289.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820145787671,3.761166489368861e-09,0.0009820108534768,-0.0089058130979537,0.0,0.0,0.0,-0.006677380297333,60.0,-4.009654521942139,-0.0,-6.575006494813351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,9.244571265298872e-05,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,9.734979539643972e-05,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94781494140625,0.0,0.0,7.190222822828218e-05,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,9.734980267239736e-05,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0004617855011019,289.90008544921875,294.1499938964844,283.6210021972656,283.5902404785156,283.34893798828125,283.135986328125,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110656259825873e-09,0.0009849994676187,-0.0098215201869606,0.0,0.0,0.0,-0.0068506384268403,60.0,-3.991591691970825,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,9.244571265298872e-05,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,9.734979539643972e-05,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94781494140625,0.0,0.0,7.190222822828218e-05,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,9.734980267239736e-05,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0004617855011019,289.90008544921875,294.1499938964844,283.6210021972656,283.5902404785156,283.34893798828125,283.135986328125,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110656259825873e-09,0.0009849994676187,-0.0098215201869606,0.0,0.0,0.0,-0.0068506384268403,60.0,-3.991591691970825,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,9.261573723051696e-05,297.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94598388671875,0.0,0.0,9.752884216140956e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,7.203446875791997e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,9.752884216140956e-05,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0004626348090823,289.8981628417969,294.1499938964844,283.6458740234375,283.6210327148437,283.3521728515625,283.1853332519531,289.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868151973932,4.322477487050946e-09,0.0009868108900263,-0.0103765074163675,0.0,0.0,0.0,-0.0069556478410959,60.0,-3.9808292388916016,-0.0,-6.639445615519436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,9.270759619539604e-05,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,9.762557601789013e-05,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94512939453125,0.0,0.0,7.210591866169125e-05,297.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,9.762557601789013e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0004630936600733,289.8970642089844,294.1499938964844,283.6592102050781,283.6375732421875,283.3540954589844,283.213134765625,289.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.436923273232196e-09,0.0009877894772216,-0.0106763588264584,0.0,0.0,0.0,-0.0070123835466802,60.0,-3.97495698928833,-0.0,-6.652622630554107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,9.282747487304732e-05,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94366455078125,0.0,0.0,9.77518066065386e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,7.21991527825594e-05,297.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,9.77518066065386e-05,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,0.000463692471385,289.89556884765625,294.1499938964844,283.6769714355469,283.6595153808594,283.3569030761719,283.25146484375,289.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890712099149,4.586266921791093e-09,0.0009890666697174,-0.0110676400363445,0.0,0.0,0.0,-0.0070864199660718,60.0,-3.967116355895996,-0.0,-6.669837659956104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,9.293991752201693e-05,297.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,9.78702155407518e-05,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,7.228660979308188e-05,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,9.78702155407518e-05,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,0.0004642541462089,289.89404296875,294.1499938964844,283.6937255859375,283.6802673339844,283.3598327636719,283.28936767578125,289.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902692399919,4.726353530770666e-09,0.000990264583379,-0.0114346640184521,0.0,0.0,0.0,-0.007155867293477,60.0,-3.959510803222656,-0.0,-6.686005349365588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,9.31317117647268e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,9.807218157220632e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,7.243578147608787e-05,297.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,9.807218884816392e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0004652121860999,289.8910217285156,294.1499938964844,283.7240905761719,283.7178955078125,283.36602783203125,283.3624572753906,289.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923129109665,4.9652979505765416e-09,0.0009923079051077,-0.0120606822893023,0.0,0.0,0.0,-0.0072743231430649,60.0,-3.945036172866821,-0.0,-6.713627698218262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,9.31317117647268e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,9.807218157220632e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,7.243578147608787e-05,297.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,9.807218884816392e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0004652121860999,289.8910217285156,294.1499938964844,283.7240905761719,283.7178955078125,283.36602783203125,283.3624572753906,289.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923129109665,4.9652979505765416e-09,0.0009923079051077,-0.0120606822893023,0.0,0.0,0.0,-0.0072743231430649,60.0,-3.945036172866821,-0.0,-6.713627698218262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,9.3272996309679e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368591308594,0.0,0.0,9.822096762945876e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,7.254567026393488e-05,297.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,9.822096762945876e-05,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377746582031,0.0,0.0,0.0004659179539885,289.8879699707031,294.1499938964844,283.75,283.75,283.3725891113281,283.4306030273437,289.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141314929346663e-09,0.0009938132716342,-0.0125218257308006,0.0,0.0,0.0,-0.0073615834116935,60.0,-3.9314053058624254,-0.0,-6.734012458764482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,9.3272996309679e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368591308594,0.0,0.0,9.822096762945876e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,7.254567026393488e-05,297.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,9.822096762945876e-05,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377746582031,0.0,0.0,0.0004659179539885,289.8879699707031,294.1499938964844,283.75,283.75,283.3725891113281,283.4306030273437,289.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141314929346663e-09,0.0009938132716342,-0.0125218257308006,0.0,0.0,0.0,-0.0073615834116935,60.0,-3.9314053058624254,-0.0,-6.734012458764482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,9.338386007584631e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,9.833771036937831e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,7.263189763762057e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,9.833771036937831e-05,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,0.0004664717125706,289.88494873046875,294.1499938964844,283.77362060546875,283.77362060546875,283.3794860839844,283.4925537109375,289.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949995437636,5.279428894056082e-09,0.0009949943050742,-0.012883661314845,0.0,0.0,0.0,-0.0074300523847341,60.0,-3.918325901031494,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,9.338386007584631e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,9.833771036937831e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,7.263189763762057e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,9.833771036937831e-05,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,0.0004664717125706,289.88494873046875,294.1499938964844,283.77362060546875,283.77362060546875,283.3794860839844,283.4925537109375,289.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949995437636,5.279428894056082e-09,0.0009949943050742,-0.012883661314845,0.0,0.0,0.0,-0.0074300523847341,60.0,-3.918325901031494,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,9.34963463805616e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,9.845616295933723e-05,297.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,7.271938375197351e-05,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,9.845616295933723e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,0.0004670336202252,289.88189697265625,294.1499938964844,283.79736328125,283.79736328125,283.3866882324219,283.5488586425781,289.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507905364036,0.0,0.0,0.0,-0.0074995239265263,60.0,-3.905296087265015,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,9.34963463805616e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,9.845616295933723e-05,297.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,7.271938375197351e-05,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,9.845616295933723e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,0.0004670336202252,289.88189697265625,294.1499938964844,283.79736328125,283.79736328125,283.3866882324219,283.5488586425781,289.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507905364036,0.0,0.0,0.0,-0.0074995239265263,60.0,-3.905296087265015,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,9.355285146739334e-05,297.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,9.851566574070604e-05,297.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300842285156,0.0,0.0,7.276333781192079e-05,297.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,9.851566574070604e-05,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.000467315869173,289.8803405761719,294.1499938964844,283.80926513671875,283.80926513671875,283.3904113769531,283.57501220703125,289.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899627066617995e-09,0.0009967946680262,-0.013435217551887,0.0,0.0,0.0,-0.0075344233773648,60.0,-3.8987536430358887,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,9.36094656935893e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,9.857528493739665e-05,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,7.280737190740183e-05,297.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,9.857529221335426e-05,297.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294738769531,0.0,0.0,0.0004675987001974,289.8788146972656,294.1499938964844,283.8211669921875,283.8211669921875,283.3941955566406,283.6000366210937,289.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.5604982840407055e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-3.8921921253204346,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,9.372290514875203e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,9.869474160950632e-05,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,7.289560016943142e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,9.869474888546392e-05,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.0004681653517764,289.8757629394531,294.1499938964844,283.8450012207031,283.8450012207031,283.40203857421875,283.6470947265625,289.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-3.879023551940918,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,9.372290514875203e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,9.869474160950632e-05,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,7.289560016943142e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,9.869474888546392e-05,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.0004681653517764,289.8757629394531,294.1499938964844,283.8450012207031,283.8450012207031,283.40203857421875,283.6470947265625,289.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-3.879023551940918,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,9.383634460391475e-05,297.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,9.881419828161596e-05,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,7.2983828431461e-05,297.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,9.881419828161596e-05,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,0.0004687319742515,289.8726806640625,294.1499938964844,283.8687438964844,283.8687438964844,283.41015625,283.6905212402344,289.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-3.8658173084259033,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,9.383634460391475e-05,297.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,9.881419828161596e-05,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,7.2983828431461e-05,297.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,9.881419828161596e-05,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,0.0004687319742515,289.8726806640625,294.1499938964844,283.8687438964844,283.8687438964844,283.41015625,283.6905212402344,289.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-3.8658173084259033,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,9.394946391694248e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,9.893332025967538e-05,297.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,7.307181658688933e-05,297.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,9.893332025967538e-05,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,0.0004692970542237,289.86962890625,294.1499938964844,283.8923645019531,283.8923645019531,283.4185485839844,283.7309265136719,289.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-3.852604866027832,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,9.394946391694248e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,9.893332025967538e-05,297.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,7.307181658688933e-05,297.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,9.893332025967538e-05,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,0.0004692970542237,289.86962890625,294.1499938964844,283.8923645019531,283.8923645019531,283.4185485839844,283.7309265136719,289.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-3.852604866027832,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
