time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,9.40305253607221e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,9.901868179440498e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,7.313486275961623e-05,297.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,9.901868179440498e-05,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.000469701946713,289.8674011230469,294.1499938964844,283.90924072265625,283.90924072265625,283.4247741699219,283.7583312988281,289.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-3.843106746673584,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174499511719,0.0,0.0,9.40619211178273e-05,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,9.905173646984622e-05,297.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,7.315928087336943e-05,297.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,9.905174374580385e-05,297.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,0.0004698587872553,289.8665466308594,294.1499938964844,283.915771484375,283.915771484375,283.4272155761719,283.7686767578125,289.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-3.8394196033477774,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,9.411781502421944e-05,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,9.911059896694496e-05,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,7.320275472011417e-05,297.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,9.911060624290258e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169006347656,0.0,0.0,0.0004701380094047,289.864990234375,294.1499938964844,283.9273986816406,283.9273986816406,283.4316711425781,283.7866516113281,289.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-3.83284592628479,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,9.41734033403918e-05,297.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,9.916913404595108e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,7.324598846025765e-05,297.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,9.916913404595108e-05,297.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,0.0004704156599473,289.86346435546875,294.1499938964844,283.9389343261719,283.9389343261719,283.4361572265625,283.8041381835937,289.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034117149189,6.263054963540071e-09,0.0010034054284915,-0.0154604539275169,0.0,0.0,0.0,-0.0079176789149641,60.0,-3.8262901306152335,-0.0,-6.864645030191241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,9.428345947526397e-05,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.928502549882978e-05,297.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,7.33315828256309e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,9.92850327747874e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,0.0004709654022008,289.8603820800781,294.1499938964844,283.9617614746094,283.9617614746094,283.4453430175781,283.8377990722656,289.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045842500403,6.400165286635229e-09,0.0010045778471976,-0.0158196166157722,0.0,0.0,0.0,-0.0079856505617499,60.0,-3.813249111175537,-0.0,-6.88069832222027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,9.428345947526397e-05,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.928502549882978e-05,297.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,7.33315828256309e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,9.92850327747874e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,0.0004709654022008,289.8603820800781,294.1499938964844,283.9617614746094,283.9617614746094,283.4453430175781,283.8377990722656,289.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045842500403,6.400165286635229e-09,0.0010045778471976,-0.0158196166157722,0.0,0.0,0.0,-0.0079856505617499,60.0,-3.813249111175537,-0.0,-6.88069832222027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,9.439175482839346e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,9.939907613443212e-05,297.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,7.34158165869303e-05,297.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.908935546875,0.0,0.0,9.939907613443212e-05,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.0004715063842013,289.8572998046875,294.1499938964844,283.98419189453125,283.98419189453125,283.4547424316406,283.86968994140625,289.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057381587103,6.535089802639504e-09,0.0010057316394522,-0.0161730479449033,0.0,0.0,0.0,-0.0080525381490588,60.0,-3.800338745117188,-0.0,-6.896514292975553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,9.439175482839346e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,9.939907613443212e-05,297.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,7.34158165869303e-05,297.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.908935546875,0.0,0.0,9.939907613443212e-05,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.0004715063842013,289.8572998046875,294.1499938964844,283.98419189453125,283.98419189453125,283.4547424316406,283.86968994140625,289.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057381587103,6.535089802639504e-09,0.0010057316394522,-0.0161730479449033,0.0,0.0,0.0,-0.0080525381490588,60.0,-3.800338745117188,-0.0,-6.896514292975553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062194824219,0.0,0.0,9.449793287785724e-05,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,9.951087849913164e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,7.349839870585129e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061279296875,0.0,0.0,9.951088577508926e-05,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0004720367433037,289.85418701171875,294.1499938964844,284.0061950683594,284.0061950683594,283.46435546875,283.8999328613281,289.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068693663924,6.6673644383286054e-09,0.0010068627307191,-0.0165195316076278,0.0,0.0,0.0,-0.0081181125715374,60.0,-3.787591218948364,-0.0,-6.912036809580968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062194824219,0.0,0.0,9.449793287785724e-05,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,9.951087849913164e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,7.349839870585129e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061279296875,0.0,0.0,9.951088577508926e-05,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0004720367433037,289.85418701171875,294.1499938964844,284.0061950683594,284.0061950683594,283.46435546875,283.8999328613281,289.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068693663924,6.6673644383286054e-09,0.0010068627307191,-0.0165195316076278,0.0,0.0,0.0,-0.0081181125715374,60.0,-3.787591218948364,-0.0,-6.912036809580968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,9.460160072194412e-05,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,9.962004696717486e-05,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,7.357903086813167e-05,296.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,9.962005424313249e-05,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.000472554587759,289.8511047363281,294.1499938964844,284.02764892578125,284.02764892578125,283.4742431640625,283.9286193847656,289.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079739149659,6.796517570961669e-09,0.0010079670464619,-0.0168578345328569,0.0,0.0,0.0,-0.0081821400672197,60.0,-3.775038480758667,-0.0,-6.927209739160389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,9.460160072194412e-05,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,9.962004696717486e-05,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,7.357903086813167e-05,296.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,9.962005424313249e-05,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.000472554587759,289.8511047363281,294.1499938964844,284.02764892578125,284.02764892578125,283.4742431640625,283.9286193847656,289.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079739149659,6.796517570961669e-09,0.0010079670464619,-0.0168578345328569,0.0,0.0,0.0,-0.0081821400672197,60.0,-3.775038480758667,-0.0,-6.927209739160389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,9.46523723541759e-05,297.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,9.967351070372388e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,7.361851749010384e-05,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,9.967351070372388e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0004728081985376,289.8495483398437,294.1499938964844,284.03814697265625,284.03814697265625,283.479248046875,283.94244384765625,289.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085147805511,6.859766088496144e-09,0.0010085079120472,-0.0170235056430101,0.0,0.0,0.0,-0.0082134949043393,60.0,-3.7688496112823486,-0.0,-6.934646279432854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,9.470237273490056e-05,297.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,9.972616680897772e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,7.365740748355165e-05,296.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004821777344,0.0,0.0,9.972616680897772e-05,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013671875,0.0,0.0,0.0004730579676106,289.8479919433594,294.1499938964844,284.04852294921875,284.04852294921875,283.4843444824219,283.9559020996094,289.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090474970638,6.9220611464970724e-09,0.0010090406285598,-0.017186677083373,0.0,0.0,0.0,-0.0082443775609135,60.0,-3.76272177696228,-0.0,-6.941974817209484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977355957031,0.0,0.0,9.479989239480346e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977355957031,0.0,0.0,9.982885967474432e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,7.373325934167951e-05,296.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,9.982885967474432e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,0.0004735451075248,289.8448791503906,294.1499938964844,284.0687255859375,284.0687255859375,283.49462890625,283.9818725585937,289.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100866202265,7.043554628438642e-09,0.0010100795188918,-0.0175049044191837,0.0,0.0,0.0,-0.0083046071231365,60.0,-3.750666618347168,-0.0,-6.956278042480335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977355957031,0.0,0.0,9.479989239480346e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977355957031,0.0,0.0,9.982885967474432e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,7.373325934167951e-05,296.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,9.982885967474432e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,0.0004735451075248,289.8448791503906,294.1499938964844,284.0687255859375,284.0687255859375,283.49462890625,283.9818725585937,289.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100866202265,7.043554628438642e-09,0.0010100795188918,-0.0175049044191837,0.0,0.0,0.0,-0.0083046071231365,60.0,-3.750666618347168,-0.0,-6.956278042480335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,9.489381773164496e-05,297.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,9.992776904255152e-05,297.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,7.380630995612592e-05,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,9.992776904255152e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0004740142612718,289.841796875,294.1499938964844,284.0882263183594,284.0882263183594,283.505126953125,284.0067443847656,289.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110872099176,7.160566362074405e-09,0.0010110801085829,-0.0178113877773284,0.0,0.0,0.0,-0.0083626145496964,60.0,-3.738898992538452,-0.0,-6.970068255895967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,9.489381773164496e-05,297.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,9.992776904255152e-05,297.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,7.380630995612592e-05,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,9.992776904255152e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0004740142612718,289.841796875,294.1499938964844,284.0882263183594,284.0882263183594,283.505126953125,284.0067443847656,289.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110872099176,7.160566362074405e-09,0.0010110801085829,-0.0178113877773284,0.0,0.0,0.0,-0.0083626145496964,60.0,-3.738898992538452,-0.0,-6.970068255895967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,9.49837121879682e-05,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,0.0001000224292511,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921203613281,0.0,0.0,7.38762246328406e-05,296.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,0.0001000224292511,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927917480469,0.0,0.0,0.0004744633042719,289.83868408203125,294.1499938964844,284.1069641113281,284.1069641113281,283.5157470703125,284.0304260253906,289.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272555446746764e-09,0.0010120377410203,-0.018104713410139,0.0,0.0,0.0,-0.0084181325510144,60.0,-3.72747015953064,-0.0,-6.98327866643922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,9.49837121879682e-05,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,0.0001000224292511,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921203613281,0.0,0.0,7.38762246328406e-05,296.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,0.0001000224292511,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927917480469,0.0,0.0,0.0004744633042719,289.83868408203125,294.1499938964844,284.1069641113281,284.1069641113281,283.5157470703125,284.0304260253906,289.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272555446746764e-09,0.0010120377410203,-0.018104713410139,0.0,0.0,0.0,-0.0084181325510144,60.0,-3.72747015953064,-0.0,-6.98327866643922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897399902344,0.0,0.0,9.50526591623202e-05,297.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001000950360321,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,7.392985571641475e-05,296.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,0.0001000950360321,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,0.0004748077190015,289.836181640625,294.1499938964844,284.1213073730469,284.1213073730469,283.5243835449219,284.04864501953125,289.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358456066697272e-09,0.001012772321701,-0.0183297004550695,0.0,0.0,0.0,-0.0084607172757387,60.0,-3.718571901321411,-0.0,-6.993420953449458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,9.506945207249372e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,0.0001001127166091,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892822265625,0.0,0.0,7.394291606033221e-05,296.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0001001127238851,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899230957031,0.0,0.0,0.0004748916253447,289.8355712890625,294.1499938964844,284.12481689453125,284.12481689453125,283.52655029296875,284.0531311035156,289.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-3.7163805961608887,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,9.511049574939534e-05,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,0.0001001559430733,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,7.397483568638563e-05,296.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0001001559430733,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.0004750966327264,289.8340148925781,294.1499938964844,284.1334228515625,284.1334228515625,283.531982421875,284.0639953613281,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430510429173864e-09,0.0010133883915841,-0.0185184217989444,0.0,0.0,0.0,-0.0084964372217655,60.0,-3.711002588272095,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863220214844,0.0,0.0,9.515037527307868e-05,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863220214844,0.0,0.0,0.0001001979326247,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,7.40058530936949e-05,296.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,0.0001001979326247,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870544433594,0.0,0.0,0.0004752958484459,289.8324584960937,294.1499938964844,284.1417541503906,284.1417541503906,283.5374450683594,284.0746154785156,289.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480190689079791e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-3.705724716186523,-0.0,-7.007805891134923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,9.522645268589258e-05,297.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.000100278048194,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.883544921875,0.0,0.0,7.406502845697105e-05,296.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,0.000100278048194,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.0004756758571602,289.829345703125,294.1499938964844,284.1577453613281,284.1577453613281,283.5484619140625,284.0950927734375,289.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-3.6954829692840576,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,9.522645268589258e-05,297.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.000100278048194,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.883544921875,0.0,0.0,7.406502845697105e-05,296.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,0.000100278048194,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.0004756758571602,289.829345703125,294.1499938964844,284.1577453613281,284.1577453613281,283.5484619140625,284.0950927734375,289.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-3.6954829692840576,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,9.529713861411436e-05,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0001003524885163,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,7.412000559270382e-05,296.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001003524885163,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,0.0004760289739351,289.8262023925781,294.1499938964844,284.17266845703125,284.17266845703125,283.5595703125,284.1143493652344,289.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-3.6857504844665527,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,9.529713861411436e-05,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0001003524885163,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,7.412000559270382e-05,296.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001003524885163,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,0.0004760289739351,289.8262023925781,294.1499938964844,284.17266845703125,284.17266845703125,283.5595703125,284.1143493652344,289.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-3.6857504844665527,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,9.536237485008314e-05,297.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777160644531,0.0,0.0,0.0001004211808321,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777770996094,0.0,0.0,7.417074084514752e-05,296.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,0.0001004211808321,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,0.0004763548204209,289.8230895996094,294.1499938964844,284.1864624023437,284.1864624023437,283.5707397460937,284.1324157714844,289.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-3.676532745361328,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,9.536237485008314e-05,297.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777160644531,0.0,0.0,0.0001004211808321,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777770996094,0.0,0.0,7.417074084514752e-05,296.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,0.0001004211808321,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,0.0004763548204209,289.8230895996094,294.1499938964844,284.1864624023437,284.1864624023437,283.5707397460937,284.1324157714844,289.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-3.676532745361328,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,9.542173211229964e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001004836813081,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,7.421690679620951e-05,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,0.0001004836813081,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0004766513011418,289.8199768066406,294.1499938964844,284.1990966796875,284.1990966796875,283.5819396972656,284.1492919921875,289.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818243830115534e-09,0.0010167040163651,-0.0195339228957891,0.0,0.0,0.0,-0.0086886547505855,60.0,-3.6678645610809326,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,9.542173211229964e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001004836813081,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,7.421690679620951e-05,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,0.0001004836813081,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0004766513011418,289.8199768066406,294.1499938964844,284.1990966796875,284.1990966796875,283.5819396972656,284.1492919921875,289.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818243830115534e-09,0.0010167040163651,-0.0195339228957891,0.0,0.0,0.0,-0.0086886547505855,60.0,-3.6678645610809326,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,9.544944623485208e-05,297.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,0.00010051287245,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,7.423846545862034e-05,296.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.00010051287245,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0004767897480633,289.81842041015625,294.1499938964844,284.2049560546875,284.2049560546875,283.5875549316406,284.1572265625,289.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170071618631,7.852774430716636e-09,0.0010169992456212,-0.0196243561804294,0.0,0.0,0.0,-0.0087057724595069,60.0,-3.663761138916016,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,9.547547961119562e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,0.0001005402809823,297.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,7.425871444866061e-05,296.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0001005402809823,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87261962890625,0.0,0.0,0.0004769197839777,289.8168640136719,294.1499938964844,284.21051025390625,284.21051025390625,283.5931701660156,284.16485595703125,289.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885202712998307e-09,0.0010172765469178,-0.0197092853486537,0.0,0.0,0.0,-0.00872184894979,60.0,-3.659810304641724,-0.0,-7.055770367969671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,9.55226132646203e-05,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0001005899248411,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,7.429537799907848e-05,296.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,0.0001005899248411,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.00047715526307,289.8137512207031,294.1499938964844,284.2205810546875,284.2205810546875,283.6043701171875,284.1790771484375,289.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177866788581,7.94392729375204e-09,0.0010177787626162,-0.0198630802333354,0.0,0.0,0.0,-0.0087509611621499,60.0,-3.65241265296936,-0.0,-7.062738660579272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,9.55226132646203e-05,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0001005899248411,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,7.429537799907848e-05,296.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,0.0001005899248411,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.00047715526307,289.8137512207031,294.1499938964844,284.2205810546875,284.2205810546875,283.6043701171875,284.1790771484375,289.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177866788581,7.94392729375204e-09,0.0010177787626162,-0.0198630802333354,0.0,0.0,0.0,-0.0087509611621499,60.0,-3.65241265296936,-0.0,-7.062738660579272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,9.556399891152978e-05,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,0.0001006335005513,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,7.432755955960602e-05,296.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.0001006335005513,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0004773619875777,289.81060791015625,294.1499938964844,284.22930908203125,284.22930908203125,283.61553955078125,284.1920471191406,289.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995479833766694e-09,0.0010182195110246,-0.0199980959296226,0.0,0.0,0.0,-0.0087765175849199,60.0,-3.645648717880249,-0.0,-7.068859275705108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,9.556399891152978e-05,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,0.0001006335005513,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,7.432755955960602e-05,296.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.0001006335005513,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0004773619875777,289.81060791015625,294.1499938964844,284.22930908203125,284.22930908203125,283.61553955078125,284.1920471191406,289.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995479833766694e-09,0.0010182195110246,-0.0199980959296226,0.0,0.0,0.0,-0.0087765175849199,60.0,-3.645648717880249,-0.0,-7.068859275705108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,9.559853788232432e-05,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,0.0001006698730634,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,7.435442239511758e-05,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.0001006698730634,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.0004775344859808,289.8074951171875,294.1499938964844,284.236572265625,284.236572265625,283.6266784667969,284.2035827636719,289.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185955325141,8.038503196416968e-09,0.0010185874998569,-0.0201107691973447,0.0,0.0,0.0,-0.0087978467345237,60.0,-3.639660835266113,-0.0,-7.073968788517959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,9.559853788232432e-05,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,0.0001006698730634,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,7.435442239511758e-05,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.0001006698730634,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.0004775344859808,289.8074951171875,294.1499938964844,284.236572265625,284.236572265625,283.6266784667969,284.2035827636719,289.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185955325141,8.038503196416968e-09,0.0010185874998569,-0.0201107691973447,0.0,0.0,0.0,-0.0087978467345237,60.0,-3.639660835266113,-0.0,-7.073968788517959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,9.562391642248258e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,0.0001006965976557,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608093261719,0.0,0.0,7.437416206812486e-05,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,0.0001006965976557,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0004776612913701,289.80474853515625,294.1499938964844,284.2417297363281,284.2417297363281,283.6363830566406,284.21258544921875,289.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188659653067,8.070119683623034e-09,0.0010188578162342,-0.0201935674995183,0.0,0.0,0.0,-0.0088135199621319,60.0,-3.635000228881836,-0.0,-7.077724717419187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
