time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,9.56271105678752e-05,297.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,0.0001006999591481,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,7.437665044562891e-05,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0001006999591481,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0004776772402692,289.80438232421875,294.1499938964844,284.2423400878906,284.2423400878906,283.6376953125,284.2137451171875,289.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188999585807,8.07409783476487e-09,0.0010188918095082,-0.0202039871364831,0.0,0.0,0.0,-0.008815492503345,60.0,-3.634394645690918,-0.0,-7.07819722833847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,9.56388030317612e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,0.0001007122700684,297.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,7.438573811668903e-05,296.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.0001007122700684,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,0.0004777356225531,289.8028259277344,294.1499938964844,284.2446594238281,284.2446594238281,283.6431884765625,284.21826171875,289.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190244065597,8.088656855420595e-09,0.0010190163739025,-0.0202421154826879,0.0,0.0,0.0,-0.0088227102532982,60.0,-3.632084369659424,-0.0,-7.079927399900043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,9.564891661284491e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85748291015625,0.0,0.0,0.0001007229220704,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,7.439360342686996e-05,296.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,0.0001007229220704,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.0004777861468028,289.80126953125,294.1499938964844,284.2465515136719,284.2465515136719,283.64862060546875,284.2223815917969,289.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101255666304041e-09,0.0010191240580752,-0.0202751103788614,0.0,0.0,0.0,-0.0088289557024836,60.0,-3.629984378814697,-0.0,-7.08142451344429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,9.566418884787709e-05,297.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.0001007390019367,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,7.440548506565392e-05,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,0.0001007390019367,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,0.0004778624279424,289.79815673828125,294.1499938964844,284.2491149902344,284.2491149902344,283.6593933105469,284.2295227050781,289.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192949557676,8.120277783518759e-09,0.0010192868066951,-0.0203249268233776,0.0,0.0,0.0,-0.0088383862748742,60.0,-3.626443386077881,-0.0,-7.08368546042948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,9.566418884787709e-05,297.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.0001007390019367,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,7.440548506565392e-05,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,0.0001007390019367,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,0.0004778624279424,289.79815673828125,294.1499938964844,284.2491149902344,284.2491149902344,283.6593933105469,284.2295227050781,289.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192949557676,8.120277783518759e-09,0.0010192868066951,-0.0203249268233776,0.0,0.0,0.0,-0.0088383862748742,60.0,-3.626443386077881,-0.0,-7.08368546042948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516540527344,0.0,0.0,9.567337110638618e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0001007486789603,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,7.441263005603105e-05,296.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.0001007486789603,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.000477908324683,289.7950439453125,294.1499938964844,284.25,284.25,283.6700134277344,284.2350769042969,289.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019392744638,8.131716633386077e-09,0.0010193845955654,-0.0203548837453126,0.0,0.0,0.0,-0.008844057098031,60.0,-3.623790740966797,-0.0,-7.085044728682989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516540527344,0.0,0.0,9.567337110638618e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0001007486789603,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,7.441263005603105e-05,296.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.0001007486789603,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.000477908324683,289.7950439453125,294.1499938964844,284.25,284.25,283.6700134277344,284.2350769042969,289.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019392744638,8.131716633386077e-09,0.0010193845955654,-0.0203548837453126,0.0,0.0,0.0,-0.008844057098031,60.0,-3.623790740966797,-0.0,-7.085044728682989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,9.567647794028744e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,0.0001007519458653,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,7.441504567395896e-05,296.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,0.0001007519458653,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,0.0004779238370247,289.7919006347656,294.1499938964844,284.25,284.24365234375,283.6804504394531,284.2391357421875,289.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194258065894,8.135577544976513e-09,0.0010194176575168,-0.0203649941831827,0.0,0.0,0.0,-0.0088459709659218,60.0,-3.621774196624756,-0.0,-7.08550373929029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,9.567647794028744e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,0.0001007519458653,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,7.441504567395896e-05,296.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,0.0001007519458653,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,0.0004779238370247,289.7919006347656,294.1499938964844,284.25,284.24365234375,283.6804504394531,284.2391357421875,289.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194258065894,8.135577544976513e-09,0.0010194176575168,-0.0203649941831827,0.0,0.0,0.0,-0.0088459709659218,60.0,-3.621774196624756,-0.0,-7.08550373929029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,9.56751173362136e-05,297.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001007505125016,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.845947265625,0.0,0.0,7.441398338414729e-05,296.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,0.0001007505125016,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,0.0004779170267283,289.7887878417969,294.1499938964844,284.25,284.2362060546875,283.690673828125,284.2421264648437,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133872242410689e-09,0.0010194031056016,-0.02036052942276,0.0,0.0,0.0,-0.0088451253250241,60.0,-3.61988377571106,-0.0,-7.085301234610597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,9.56751173362136e-05,297.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001007505125016,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.845947265625,0.0,0.0,7.441398338414729e-05,296.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,0.0001007505125016,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,0.0004779170267283,289.7887878417969,294.1499938964844,284.25,284.2362060546875,283.690673828125,284.2421264648437,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133872242410689e-09,0.0010194031056016,-0.02036052942276,0.0,0.0,0.0,-0.0088451253250241,60.0,-3.61988377571106,-0.0,-7.085301234610597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,9.567270171828568e-05,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0001007479731924,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,7.441210618708283e-05,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,0.0001007479731924,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0004779049777425,289.7872619628906,294.1499938964844,284.25,284.2320556640625,283.6957397460937,284.2432861328125,289.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130864870281584e-09,0.0010193773778155,-0.0203526522964239,0.0,0.0,0.0,-0.0088436352089047,60.0,-3.618897199630737,-0.0,-7.08494383161451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,9.56691219471395e-05,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,0.0001007441969704,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.843017578125,0.0,0.0,7.440932677127421e-05,296.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.0001007442042464,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.0004778870788868,289.78570556640625,294.1499938964844,284.25,284.2276916503906,283.70074462890625,284.2442932128906,289.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126400885544172e-09,0.0010193391935899,-0.0203409604728221,0.0,0.0,0.0,-0.0088414214551448,60.0,-3.617872953414917,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,9.565889195073396e-05,297.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0001007334212772,297.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,7.440136687364429e-05,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,0.0001007334212772,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0004778359725605,289.7825927734375,294.1499938964844,284.25,284.2182312011719,283.71063232421875,284.24591064453125,289.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075539320707,0.0,0.0,0.0,-0.0088350977748632,60.0,-3.615710735321045,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,9.565889195073396e-05,297.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0001007334212772,297.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,7.440136687364429e-05,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,0.0001007334212772,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0004778359725605,289.7825927734375,294.1499938964844,284.25,284.2182312011719,283.71063232421875,284.24591064453125,289.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075539320707,0.0,0.0,0.0,-0.0088350977748632,60.0,-3.615710735321045,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,9.564459469402208e-05,297.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,0.0001007183673209,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,7.43902419344522e-05,296.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001007183673209,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,0.0004777645517606,289.77947998046875,294.1499938964844,284.25,284.2078857421875,283.7203063964844,284.2470092773437,289.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095825343445995e-09,0.0010190778411924,-0.020260889083147,0.0,0.0,0.0,-0.008826264180243,60.0,-3.613381862640381,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,9.564459469402208e-05,297.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,0.0001007183673209,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,7.43902419344522e-05,296.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001007183673209,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,0.0004777645517606,289.77947998046875,294.1499938964844,284.25,284.2078857421875,283.7203063964844,284.2470092773437,289.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095825343445995e-09,0.0010190778411924,-0.020260889083147,0.0,0.0,0.0,-0.008826264180243,60.0,-3.613381862640381,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,9.562691411701962e-05,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,0.0001006997554213,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,7.437649765051901e-05,296.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.0001006997554213,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.000477676250739,289.7763671875,294.1499938964844,284.25,284.1967163085937,283.7298583984375,284.2478332519531,289.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073797630459012e-09,0.0010188894812017,-0.0202032011002302,0.0,0.0,0.0,-0.0088153444230556,60.0,-3.610924482345581,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,9.562691411701962e-05,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,0.0001006997554213,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,7.437649765051901e-05,296.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.0001006997554213,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.000477676250739,289.7763671875,294.1499938964844,284.25,284.1967163085937,283.7298583984375,284.2478332519531,289.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073797630459012e-09,0.0010188894812017,-0.0202032011002302,0.0,0.0,0.0,-0.0088153444230556,60.0,-3.610924482345581,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,9.560798935126512e-05,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316345214844,0.0,0.0,0.0001006798192975,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,7.43617711123079e-05,296.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001006798192975,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0004775816923938,289.7735900878906,294.1499938964844,284.25,284.18609619140625,283.7382507324219,284.2483825683594,289.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186957661062,8.050206723453357e-09,0.001018687733449,-0.0201414171606302,0.0,0.0,0.0,-0.0088036488741636,60.0,-3.6085922718048096,-0.0,-7.075358610109106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,9.56056683207862e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.0001006773818517,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,7.43599739507772e-05,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,0.0001006773818517,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,0.0004775701381731,289.7732849121094,294.1499938964844,284.25,284.1848449707031,283.7391967773437,284.2484130859375,289.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186709696426,8.047320143589332e-09,0.0010186629369854,-0.0201338585466146,0.0,0.0,0.0,-0.0088022174313664,60.0,-3.608321666717529,-0.0,-7.07501612851047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,9.559408499626444e-05,297.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,0.0001006651800707,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,7.435095903929323e-05,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,0.0001006651800707,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.0004775122506543,289.771728515625,294.1499938964844,284.25,284.1786804199219,283.7438049316406,284.2486572265625,289.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950583547353,60.0,-3.606980562210083,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283996582031,0.0,0.0,9.558159945299848e-05,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0001006520324153,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,7.43412456358783e-05,296.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,0.0001006520324153,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0004774498811457,289.7701721191406,294.1499938964844,284.25,284.17236328125,283.74835205078125,284.24884033203125,289.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-3.605609178543091,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,9.5554358267691e-05,297.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,0.0001006233505904,297.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,7.43200653232634e-05,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0001006233505904,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,0.0004773138207383,289.76708984375,294.1499938964844,284.25,284.1593017578125,283.7573547363281,284.2491455078125,289.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983380179155121e-09,0.0010181163670495,-0.0199664067476987,0.0,0.0,0.0,-0.0087705207988619,60.0,-3.6027748584747314,-0.0,-7.067422558293401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,9.5554358267691e-05,297.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,0.0001006233505904,297.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,7.43200653232634e-05,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0001006233505904,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,0.0004773138207383,289.76708984375,294.1499938964844,284.25,284.1593017578125,283.7573547363281,284.2491455078125,289.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983380179155121e-09,0.0010181163670495,-0.0199664067476987,0.0,0.0,0.0,-0.0087705207988619,60.0,-3.6027748584747314,-0.0,-7.067422558293401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,9.552495612297208e-05,297.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,0.0001005923841148,297.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,7.429718971252441e-05,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,0.0001005923841148,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,0.000477166933706,289.7640075683594,294.1499938964844,284.25,284.1457824707031,283.76617431640625,284.2493896484375,289.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946736602093551e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-3.599852561950684,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,9.552495612297208e-05,297.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,0.0001005923841148,297.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,7.429718971252441e-05,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,0.0001005923841148,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,0.000477166933706,289.7640075683594,294.1499938964844,284.25,284.1457824707031,283.76617431640625,284.2493896484375,289.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946736602093551e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-3.599852561950684,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196716308594,0.0,0.0,9.549284004606308e-05,297.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197021484375,0.0,0.0,0.0001005585654638,297.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,7.427221135003492e-05,296.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,0.0001005585654638,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0004770065133925,289.76092529296875,294.1499938964844,284.25,284.1318359375,283.7748413085937,284.2495422363281,289.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906720611572382e-09,0.0010174608323723,-0.0197656396776437,0.0,0.0,0.0,-0.0087325172498822,60.0,-3.596827983856201,-0.0,-7.05832334801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196716308594,0.0,0.0,9.549284004606308e-05,297.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197021484375,0.0,0.0,0.0001005585654638,297.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,7.427221135003492e-05,296.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,0.0001005585654638,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0004770065133925,289.76092529296875,294.1499938964844,284.25,284.1318359375,283.7748413085937,284.2495422363281,289.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906720611572382e-09,0.0010174608323723,-0.0197656396776437,0.0,0.0,0.0,-0.0087325172498822,60.0,-3.596827983856201,-0.0,-7.05832334801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,9.545892680762336e-05,297.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,0.0001005228477879,297.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,7.424583600368351e-05,296.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0001005228550639,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0004768370999954,289.7578430175781,294.1499938964844,284.25,284.1176147460937,283.78338623046875,284.2496643066406,289.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549613028764,0.0,0.0,0.0,-0.0087115671485662,60.0,-3.59373140335083,-0.0,-7.05331046901847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,9.545892680762336e-05,297.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,0.0001005228477879,297.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,7.424583600368351e-05,296.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0001005228550639,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0004768370999954,289.7578430175781,294.1499938964844,284.25,284.1176147460937,283.78338623046875,284.2496643066406,289.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549613028764,0.0,0.0,0.0,-0.0087115671485662,60.0,-3.59373140335083,-0.0,-7.05331046901847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,9.544112981529906e-05,297.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,0.000100504112197,297.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153991699219,0.0,0.0,7.423199713230133e-05,296.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,0.000100504112197,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,0.0004767482168972,289.7562866210937,294.1499938964844,284.25,284.11041259765625,283.78759765625,284.2497253417969,289.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968952029943,0.0,0.0,0.0,-0.0087005756795406,60.0,-3.592151165008545,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,9.542289626551792e-05,297.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,0.0001004849109449,297.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,7.421780901495367e-05,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138122558594,0.0,0.0,0.0001004849109449,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143920898437,0.0,0.0,0.0004766571219079,289.7547607421875,294.1499938964844,284.25,284.1031799316406,283.791748046875,284.249755859375,289.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-3.590553045272827,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,9.53849739744328e-05,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001004449804895,297.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,7.418831955874339e-05,296.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109130859375,0.0,0.0,0.0001004449804895,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.0004764677141793,289.7516784667969,294.1499938964844,284.25,284.08856201171875,283.7999572753906,284.24981689453125,289.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-3.58730149269104,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,9.53849739744328e-05,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001004449804895,297.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,7.418831955874339e-05,296.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109130859375,0.0,0.0,0.0001004449804895,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.0004764677141793,289.7516784667969,294.1499938964844,284.25,284.08856201171875,283.7999572753906,284.24981689453125,289.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-3.58730149269104,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,9.534582204651088e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,0.0001004037476377,297.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081359863281,0.0,0.0,7.415786967612803e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,0.0001004037476377,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0004762721364386,289.74859619140625,294.1499938964844,284.25,284.07391357421875,283.8080139160156,284.2498779296875,289.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-3.5840017795562744,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,9.534582204651088e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,0.0001004037476377,297.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081359863281,0.0,0.0,7.415786967612803e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,0.0001004037476377,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0004762721364386,289.74859619140625,294.1499938964844,284.25,284.07391357421875,283.8080139160156,284.2498779296875,289.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-3.5840017795562744,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,9.530498209642246e-05,297.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0001003607394522,297.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052062988281,0.0,0.0,7.412609556922689e-05,296.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,0.0001003607394522,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,0.0004760681185871,289.7455444335937,294.1499938964844,284.25,284.05926513671875,283.81591796875,284.2499084472656,289.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-3.580639600753784,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,9.530498209642246e-05,297.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0001003607394522,297.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052062988281,0.0,0.0,7.412609556922689e-05,296.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,0.0001003607394522,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,0.0004760681185871,289.7455444335937,294.1499938964844,284.25,284.05926513671875,283.81591796875,284.2499084472656,289.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-3.580639600753784,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,9.526312351226808e-05,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,0.000100316661701,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,7.409355021081865e-05,296.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.000100316661701,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.0004758590366691,289.7424621582031,294.1499938964844,284.25,284.0447082519531,283.8236999511719,284.2499389648437,289.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-3.5772383213043213,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,9.526312351226808e-05,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,0.000100316661701,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,7.409355021081865e-05,296.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.000100316661701,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.0004758590366691,289.7424621582031,294.1499938964844,284.25,284.0447082519531,283.8236999511719,284.2499389648437,289.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-3.5772383213043213,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
