time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,9.52417467487976e-05,297.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,0.0001002941498882,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,7.407691737171263e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,0.0001002941498882,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,0.0004757522547151,289.7409362792969,294.1499938964844,284.25,284.0375061035156,283.8275146484375,284.2499389648437,289.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-3.5755207538604736,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,9.52200934989378e-05,297.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,0.000100271347037,297.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,7.40600808057934e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,0.000100271354313,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79986572265625,0.0,0.0,0.0004756441048812,289.7394104003906,294.1499938964844,284.25,284.0303649902344,283.831298828125,284.2499389648437,289.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-3.573793649673462,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,9.51760375755839e-05,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,0.0001002249555313,297.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,7.40258110454306e-05,296.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0001002249555313,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0004754240217152,289.7363586425781,294.1499938964844,284.25,284.0162658691406,283.8387756347656,284.2499694824219,289.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-3.5703113079071045,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,9.51760375755839e-05,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,0.0001002249555313,297.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,7.40258110454306e-05,296.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0001002249555313,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0004754240217152,289.7363586425781,294.1499938964844,284.25,284.0162658691406,283.8387756347656,284.2499694824219,289.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-3.5703113079071045,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,9.51313049881719e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,0.0001001778437057,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,7.399101741611958e-05,296.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001001778509817,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.000475200562505,289.7333068847656,294.1499938964844,284.25,284.0025329589844,283.8461303710937,284.2499694824219,289.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-3.566803455352783,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,9.51313049881719e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,0.0001001778437057,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,7.399101741611958e-05,296.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001001778509817,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.000475200562505,289.7333068847656,294.1499938964844,284.25,284.0025329589844,283.8461303710937,284.2499694824219,289.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-3.566803455352783,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,9.50858011492528e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,0.0001001299315248,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,7.395562715828419e-05,296.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,0.0001001299315248,297.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,0.0004749732615891,289.7302551269531,294.1499938964844,284.25,283.9892578125,283.85333251953125,284.2499694824219,289.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-3.563270330429077,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,9.50858011492528e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,0.0001001299315248,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,7.395562715828419e-05,296.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,0.0001001299315248,297.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,0.0004749732615891,289.7302551269531,294.1499938964844,284.25,283.9892578125,283.85333251953125,284.2499694824219,289.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-3.563270330429077,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,9.503984620096162e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0001000815391307,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,7.39198803785257e-05,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0001000815391307,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,0.0004747436905745,289.7272033691406,294.1499938964844,284.25,283.9764709472656,283.86041259765625,284.2499694824219,289.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-3.559720277786255,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,9.503984620096162e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0001000815391307,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,7.39198803785257e-05,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0001000815391307,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,0.0004747436905745,289.7272033691406,294.1499938964844,284.25,283.9764709472656,283.86041259765625,284.2499694824219,289.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-3.559720277786255,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,9.50167013797909e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,0.0001000571646727,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,7.390187965938821e-05,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,0.0001000571646727,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0004746280901599,289.7257080078125,294.1499938964844,284.25,283.9703063964844,283.8638916015625,284.25,289.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-3.5579402446746826,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,9.499348379904404e-05,297.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,0.0001000327174551,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,7.388382800854743e-05,296.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.0001000327174551,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,0.0004745121404994,289.72418212890625,294.1499938964844,284.25,283.9642944335937,283.86737060546875,284.25,289.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-3.5561580657958984,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,9.494693949818613e-05,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,9.998370660468936e-05,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,7.384762284345925e-05,296.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,9.998370660468936e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0004742796299979,289.7211303710937,294.1499938964844,284.25,283.95281982421875,283.8741760253906,284.25,289.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-3.5525903701782227,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,9.494693949818613e-05,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,9.998370660468936e-05,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,7.384762284345925e-05,296.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,9.998370660468936e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0004742796299979,289.7211303710937,294.1499938964844,284.25,283.95281982421875,283.8741760253906,284.25,289.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-3.5525903701782227,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,9.490038064541297e-05,297.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,9.993467392632738e-05,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791442871094,0.0,0.0,7.381141040241346e-05,296.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,9.993467392632738e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,0.0004740470612887,289.7181091308594,294.1499938964844,284.25,283.94207763671875,283.880859375,284.25,289.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-3.549023628234864,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,9.490038064541297e-05,297.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,9.993467392632738e-05,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791442871094,0.0,0.0,7.381141040241346e-05,296.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,9.993467392632738e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,0.0004740470612887,289.7181091308594,294.1499938964844,284.25,283.94207763671875,283.880859375,284.25,289.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-3.549023628234864,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77618408203125,0.0,0.0,9.485404734732585e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77618408203125,0.0,0.0,9.988588135456666e-05,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,7.377537258435041e-05,296.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,9.988588135456666e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,0.0004738155985251,289.715087890625,294.1499938964844,284.25,283.9322204589844,283.887451171875,284.25,289.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-3.545466423034668,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77618408203125,0.0,0.0,9.485404734732585e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77618408203125,0.0,0.0,9.988588135456666e-05,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,7.377537258435041e-05,296.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,9.988588135456666e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,0.0004738155985251,289.715087890625,294.1499938964844,284.25,283.9322204589844,283.887451171875,284.25,289.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-3.545466423034668,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,9.480820881435648e-05,297.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,9.983761265175416e-05,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,7.373972039204091e-05,296.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,9.983761265175416e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,0.0004735866386909,289.7120666503906,294.1499938964844,284.25,283.9233093261719,283.8938903808594,284.25,289.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-3.5419278144836426,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,9.480820881435648e-05,297.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,9.983761265175416e-05,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,7.373972039204091e-05,296.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,9.983761265175416e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,0.0004735866386909,289.7120666503906,294.1499938964844,284.25,283.9233093261719,283.8938903808594,284.25,289.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-3.5419278144836426,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,9.478552965447308e-05,297.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,9.981373295886442e-05,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719116210937,0.0,0.0,7.372208347078413e-05,296.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77178955078125,0.0,0.0,9.981373295886442e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,0.0004734733665827,289.7105712890625,294.1499938964844,284.25,283.9192199707031,283.8970947265625,284.25,289.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-3.540167808532715,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,9.476316336076708e-05,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,9.979018068406732e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,7.370468665612862e-05,296.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703552246094,0.0,0.0,9.979018068406732e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708435058594,0.0,0.0,0.0004733616369776,289.70904541015625,294.1499938964844,284.25,283.9154052734375,283.9002380371094,284.25,289.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-3.538418292999268,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,9.47194712352939e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,9.97441675281152e-05,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.0,0.0,7.367070065811276e-05,296.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,9.97441675281152e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,0.0004731433582492,289.7060546875,294.1499938964844,284.25,283.9085998535156,283.9064636230469,284.25,289.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417536377906,0.0,0.0,0.0,-0.0082548037171363,60.0,-3.5349574089050293,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,9.47194712352939e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,9.97441675281152e-05,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.0,0.0,7.367070065811276e-05,296.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,9.97441675281152e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,0.0004731433582492,289.7060546875,294.1499938964844,284.25,283.9085998535156,283.9064636230469,284.25,289.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417536377906,0.0,0.0,0.0,-0.0082548037171363,60.0,-3.5349574089050293,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7646484375,0.0,0.050000000745058,9.467719064559788e-05,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7646484375,0.0,0.050000000745058,9.969964594347402e-05,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.050000000745058,7.363782060565427e-05,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.050000000745058,9.969964594347402e-05,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.050000000745058,0.0004729321808554,289.7030334472656,291.1499938964844,284.25,283.9029846191406,283.9125671386719,284.25,289.3471984863281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409132154218e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.008228687569499,60.0,-3.5315475463867188,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7646484375,0.0,0.050000000745058,9.467719064559788e-05,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7646484375,0.0,0.050000000745058,9.969964594347402e-05,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.050000000745058,7.363782060565427e-05,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.050000000745058,9.969964594347402e-05,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.050000000745058,0.0004729321808554,289.7030334472656,291.1499938964844,284.25,283.9029846191406,283.9125671386719,284.25,289.3471984863281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409132154218e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.008228687569499,60.0,-3.5315475463867188,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4840393066406,0.6344512104988098,0.050000000745058,0.0408384650945663,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4840393066406,0.6344512104988098,0.050000000745058,0.0430048704147338,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48406982421875,0.6344512104988098,0.050000000745058,0.0317632481455802,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4840393066406,0.6344512104988098,0.050000000745058,0.0430048704147338,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.484130859375,0.6344512104988098,0.050000000745058,0.2039965838193893,289.4361572265625,291.1499938964844,284.25,283.9006042480469,292.5749816894531,294.60601806640625,289.38348388671875,1.0,0.1096883565187454,0.0105942375957965,0.0105942375957965,1.0,1.0,-0.4322058856487274,7.526790000156325e-07,0.4322051405906677,-0.1168396174907684,0.0,0.0,0.0,10.273391723632812,60.0,508.1036071777344,-0.0,12.278372764587402,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6026611328125,0.632602870464325,0.050000000745058,0.0452315248548984,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6026611328125,0.632602870464325,0.050000000745058,0.0476309731602668,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6026611328125,0.632602870464325,0.050000000745058,0.0351800769567489,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6026611328125,0.632602870464325,0.050000000745058,0.0476309731602668,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6026611328125,0.632602870464325,0.050000000745058,0.2259408384561538,289.6341857910156,291.1499938964844,284.25,283.89849853515625,293.7160949707031,297.1467590332031,289.9159240722656,1.0,0.1210904642939567,0.0211884751915931,0.0211884751915931,1.0,1.0,-0.4819482266902923,2.8890190151287243e-06,0.4819453358650207,-0.1309903264045715,0.0,0.0,0.0,12.50322151184082,60.0,1094.3712158203125,-0.0,16.678842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.5718397498130798,0.050000000745058,0.0456758141517639,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.5718397498130798,0.050000000745058,0.0480988323688507,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.5718397498130798,0.050000000745058,0.0355256311595439,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.5718397498130798,0.050000000745058,0.0480988323688507,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.5718397498130798,0.050000000745058,0.2281601428985595,290.59332275390625,291.1499938964844,284.25,283.8949279785156,293.7181701660156,297.2280578613281,290.769775390625,1.0,0.1406007707118988,0.0423769503831863,0.0423769503831863,1.0,1.0,-0.4866853356361389,2.641597347974312e-05,0.4866589307785034,-0.1316784471273422,0.0,0.0,0.0,20.014938354492188,60.0,1075.244384765625,-0.0,23.18802261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.5718397498130798,0.050000000745058,0.0456758141517639,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.5718397498130798,0.050000000745058,0.0480988323688507,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.5718397498130798,0.050000000745058,0.0355256311595439,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.5718397498130798,0.050000000745058,0.0480988323688507,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.5718397498130798,0.050000000745058,0.2281601428985595,290.59332275390625,291.1499938964844,284.25,283.8949279785156,293.7181701660156,297.2280578613281,290.769775390625,1.0,0.1406007707118988,0.0423769503831863,0.0423769503831863,1.0,1.0,-0.4866853356361389,2.641597347974312e-05,0.4866589307785034,-0.1316784471273422,0.0,0.0,0.0,20.014938354492188,60.0,1075.244384765625,-0.0,23.18802261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89019775390625,0.5499417781829834,0.050000000745058,0.0458129495382308,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89019775390625,0.5499417781829834,0.050000000745058,0.0482432432472705,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89019775390625,0.5499417781829834,0.050000000745058,0.0356322936713695,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89019775390625,0.5499417781829834,0.050000000745058,0.0482432432472705,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89019775390625,0.5499417781829834,0.050000000745058,0.2288451790809631,290.9217224121094,291.1499938964844,284.25,283.8934631347656,293.7148742675781,297.213134765625,291.0735778808594,1.0,0.1490087509155273,0.0529711879789829,0.0529711879789829,1.0,1.0,-0.4881466627120971,7.086514960974455e-05,0.4880757927894592,-0.1317479908466339,0.0,0.0,0.0,23.68207359313965,60.0,975.690673828125,-0.0,26.34192657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.5330190658569336,0.050000000745058,0.0459442920982837,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.5330190658569336,0.050000000745058,0.0483815521001815,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.5330190658569336,0.050000000745058,0.0357344523072242,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.5330190658569336,0.050000000745058,0.0483815521001815,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.5330190658569336,0.050000000745058,0.229501262307167,291.212890625,291.1499938964844,284.25,283.8922119140625,293.71173095703125,297.201904296875,291.3515014648437,1.0,0.1565758287906646,0.2423769533634185,0.2423769533634185,0.9973303079605104,1.0,-0.4895464181900024,0.0309821479022502,0.4585642516613006,-0.1010724008083343,0.0,0.0,0.0,27.200746536254883,60.0,878.8214721679688,-0.0,29.37506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5099530220031738,0.050000000745058,0.0461841970682144,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5099530220031738,0.050000000745058,0.0486341826617717,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5099530220031738,0.050000000745058,0.0359210409224033,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5099530220031738,0.050000000745058,0.0486341826617717,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5099530220031738,0.050000000745058,0.2306996285915374,291.72235107421875,291.1499938964844,284.25,283.89031982421875,292.7440795898437,297.1880798339844,291.8236083984375,1.0,0.169397085905075,0.6211884617805481,0.6211884617805481,0.9919909834861756,1.0,-0.4921029210090637,0.1819348335266113,0.31016805768013,0.0491083525121212,0.0,0.0,0.0,33.64082336425781,60.0,572.393798828125,-0.0,34.94082260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5099530220031738,0.050000000745058,0.0461841970682144,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5099530220031738,0.050000000745058,0.0486341826617717,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5099530220031738,0.050000000745058,0.0359210409224033,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5099530220031738,0.050000000745058,0.0486341826617717,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5099530220031738,0.050000000745058,0.2306996285915374,291.72235107421875,291.1499938964844,284.25,283.89031982421875,292.7440795898437,297.1880798339844,291.8236083984375,1.0,0.169397085905075,0.6211884617805481,0.6211884617805481,0.9919909834861756,1.0,-0.4921029210090637,0.1819348335266113,0.31016805768013,0.0491083525121212,0.0,0.0,0.0,33.64082336425781,60.0,572.393798828125,-0.0,34.94082260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.4957718849182129,0.050000000745058,0.0463879369199276,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.4957718849182129,0.050000000745058,0.048848733305931,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.4957718849182129,0.050000000745058,0.0360795073211193,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.4957718849182129,0.050000000745058,0.048848733305931,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.4957718849182129,0.050000000745058,0.231717362999916,291.8300170898437,291.1499938964844,284.25,283.8891296386719,291.67999267578125,297.18121337890625,291.8104553222656,1.0,0.1795526295900344,1.0,1.0,0.986651599407196,1.0,-0.494273841381073,0.2112095803022384,0.2830642759799957,0.0783268958330154,0.0,0.0,0.0,39.0989990234375,60.0,29.75096893310547,-0.0,39.73477554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.4957718849182129,0.050000000745058,0.0463879369199276,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.4957718849182129,0.050000000745058,0.048848733305931,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.4957718849182129,0.050000000745058,0.0360795073211193,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.4957718849182129,0.050000000745058,0.048848733305931,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.4957718849182129,0.050000000745058,0.231717362999916,291.8300170898437,291.1499938964844,284.25,283.8891296386719,291.67999267578125,297.18121337890625,291.8104553222656,1.0,0.1795526295900344,1.0,1.0,0.986651599407196,1.0,-0.494273841381073,0.2112095803022384,0.2830642759799957,0.0783268958330154,0.0,0.0,0.0,39.0989990234375,60.0,29.75096893310547,-0.0,39.73477554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.4860784709453583,0.050000000745058,0.0465563684701919,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.4860784709453583,0.050000000745058,0.0490260981023311,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.4860784709453583,0.050000000745058,0.0362105071544647,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.4860784709453583,0.050000000745058,0.0490260981023311,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.4860784709453583,0.050000000745058,0.2325586974620819,291.7946472167969,291.1499938964844,284.25,283.8886108398437,291.6597900390625,297.1760559082031,291.7957458496094,1.0,0.1875109076499939,1.0,1.0,0.9868212938308716,1.0,-0.4960686564445495,0.2119016796350479,0.2841669619083404,0.0792357996106147,0.0,0.0,0.0,43.60969924926758,48.0,-40.08116912841797,-0.0,43.734806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.4860784709453583,0.050000000745058,0.0465563684701919,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.4860784709453583,0.050000000745058,0.0490260981023311,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.4860784709453583,0.050000000745058,0.0362105071544647,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.4860784709453583,0.050000000745058,0.0490260981023311,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.4860784709453583,0.050000000745058,0.2325586974620819,291.7946472167969,291.1499938964844,284.25,283.8886108398437,291.6597900390625,297.1760559082031,291.7957458496094,1.0,0.1875109076499939,1.0,1.0,0.9868212938308716,1.0,-0.4960686564445495,0.2119016796350479,0.2841669619083404,0.0792357996106147,0.0,0.0,0.0,43.60969924926758,48.0,-40.08116912841797,-0.0,43.734806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4838059842586517,0.050000000745058,0.0465981848537921,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4838059842586517,0.050000000745058,0.0490701347589492,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4838059842586517,0.050000000745058,0.0362430326640605,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4838059842586517,0.050000000745058,0.0490701347589492,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4838059842586517,0.050000000745058,0.2327675819396972,291.7989196777344,291.1499938964844,284.25,283.8887023925781,291.6634826660156,297.17205810546875,291.798583984375,1.0,0.1889545917510986,1.0,1.0,0.9869909286499025,1.0,-0.496514618396759,0.2118590474128723,0.2846555709838867,0.0798152834177017,0.0,0.0,0.0,44.735389709472656,36.0,-45.926849365234375,-0.0,44.73715972900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
