time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4838059842586517,0.050000000745058,0.0465981848537921,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4838059842586517,0.050000000745058,0.0490701347589492,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4838059842586517,0.050000000745058,0.0362430326640605,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4838059842586517,0.050000000745058,0.0490701347589492,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4838059842586517,0.050000000745058,0.2327675819396972,291.7989196777344,291.1499938964844,284.25,283.8887023925781,291.6634826660156,297.17205810546875,291.798583984375,1.0,0.1889545917510986,1.0,1.0,0.9869909286499025,1.0,-0.496514618396759,0.2118590474128723,0.2846555709838867,0.0798152834177017,0.0,0.0,0.0,44.735389709472656,36.0,-45.926849365234375,-0.0,44.73715972900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972717285156,0.4850304126739502,0.050000000745058,0.0465755872428417,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972717285156,0.4850304126739502,0.050000000745058,0.0490463338792324,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972717285156,0.4850304126739502,0.050000000745058,0.0362254567444324,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972717285156,0.4850304126739502,0.050000000745058,0.0490463338792324,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972717285156,0.4850304126739502,0.050000000745058,0.2326546907424926,291.79705810546875,291.1499938964844,284.25,283.8889465332031,291.6658020019531,297.17047119140625,291.7952575683594,1.0,0.1877608299255371,1.0,1.0,0.9870757460594176,1.0,-0.4962739050388336,0.2116314023733139,0.2846425175666809,0.0800370424985885,0.0,0.0,0.0,44.134952545166016,36.0,-45.26470947265625,-0.0,44.20190048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7930908203125,0.4875457882881164,0.050000000745058,0.0465296804904937,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7930908203125,0.4875457882881164,0.050000000745058,0.0489979945123195,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7930908203125,0.4875457882881164,0.050000000745058,0.0361897498369216,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7930908203125,0.4875457882881164,0.050000000745058,0.0489979945123195,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7930908203125,0.4875457882881164,0.050000000745058,0.2324253916740417,291.7926025390625,291.1499938964844,284.25,283.88934326171875,291.6674499511719,297.1690979003906,291.789794921875,1.0,0.1854819357395172,1.0,1.0,0.983950674533844,1.0,-0.4957848489284515,0.2113397121429443,0.2844451367855072,0.080270767211914,0.0,0.0,0.0,42.91143798828125,25.0,-43.493438720703125,-0.0,43.11295700073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.4957320392131805,0.050000000745058,0.0463885702192783,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.4957320392131805,0.050000000745058,0.0488493964076042,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.4957320392131805,0.050000000745058,0.0360799990594387,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.4957320392131805,0.050000000745058,0.0488493964076042,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.4957320392131805,0.050000000745058,0.2317205071449279,291.7791442871094,291.1499938964844,284.25,283.8904113769531,291.6705627441406,297.1668701171875,291.7752990722656,1.0,0.1785188764333725,1.0,1.0,0.9777004718780518,1.0,-0.4942814409732818,0.2105282843112945,0.2837531268596649,0.0806788951158523,0.0,0.0,0.0,39.146461486816406,25.0,-38.19599533081055,-0.0,39.775272369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.4957320392131805,0.050000000745058,0.0463885702192783,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.4957320392131805,0.050000000745058,0.0488493964076042,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.4957320392131805,0.050000000745058,0.0360799990594387,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.4957320392131805,0.050000000745058,0.0488493964076042,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.4957320392131805,0.050000000745058,0.2317205071449279,291.7791442871094,291.1499938964844,284.25,283.8904113769531,291.6705627441406,297.1668701171875,291.7752990722656,1.0,0.1785188764333725,1.0,1.0,0.9777004718780518,1.0,-0.4942814409732818,0.2105282843112945,0.2837531268596649,0.0806788951158523,0.0,0.0,0.0,39.146461486816406,25.0,-38.19599533081055,-0.0,39.775272369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.5031205415725708,0.050000000745058,0.0462757796049118,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.5031205415725708,0.050000000745058,0.0487306229770183,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.5031205415725708,0.050000000745058,0.0359922721982002,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.5031205415725708,0.050000000745058,0.0487306229770183,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.5031205415725708,0.050000000745058,0.2311570942401886,291.7634582519531,291.1499938964844,284.25,283.89190673828125,291.6741943359375,297.1652526855469,291.7595520019531,1.0,0.173132449388504,1.0,1.0,0.9714502692222596,1.0,-0.4930793046951294,0.2098417580127716,0.2832375466823578,0.0811653211712837,0.0,0.0,0.0,36.13901519775391,25.0,-31.726545333862305,-0.0,37.1231575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.5031205415725708,0.050000000745058,0.0462757796049118,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.5031205415725708,0.050000000745058,0.0487306229770183,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.5031205415725708,0.050000000745058,0.0359922721982002,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.5031205415725708,0.050000000745058,0.0487306229770183,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.5031205415725708,0.050000000745058,0.2311570942401886,291.7634582519531,291.1499938964844,284.25,283.89190673828125,291.6741943359375,297.1652526855469,291.7595520019531,1.0,0.173132449388504,1.0,1.0,0.9714502692222596,1.0,-0.4930793046951294,0.2098417580127716,0.2832375466823578,0.0811653211712837,0.0,0.0,0.0,36.13901519775391,25.0,-31.726545333862305,-0.0,37.1231575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.509450376033783,0.050000000745058,0.0461905188858509,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.509450376033783,0.050000000745058,0.0486408434808254,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.509450376033783,0.050000000745058,0.0359259583055973,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.509450376033783,0.050000000745058,0.0486408434808254,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.509450376033783,0.050000000745058,0.2307312190532684,291.7484741210937,291.1499938964844,284.25,283.89373779296875,291.6781311035156,297.1639709472656,291.7449645996094,1.0,0.168828397989273,1.0,1.0,0.9652609825134276,1.0,-0.4921709299087524,0.2092761695384979,0.2828947603702545,0.0817281231284141,0.0,0.0,0.0,33.86817932128906,25.0,-25.24526023864746,-0.0,35.128841400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.509450376033783,0.050000000745058,0.0461905188858509,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.509450376033783,0.050000000745058,0.0486408434808254,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.509450376033783,0.050000000745058,0.0359259583055973,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.509450376033783,0.050000000745058,0.0486408434808254,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.509450376033783,0.050000000745058,0.2307312190532684,291.7484741210937,291.1499938964844,284.25,283.89373779296875,291.6781311035156,297.1639709472656,291.7449645996094,1.0,0.168828397989273,1.0,1.0,0.9652609825134276,1.0,-0.4921709299087524,0.2092761695384979,0.2828947603702545,0.0817281231284141,0.0,0.0,0.0,33.86817932128906,25.0,-25.24526023864746,-0.0,35.128841400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.5149664282798767,0.050000000745058,0.0461238734424114,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.5149664282798767,0.050000000745058,0.0485706590116024,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.5149664282798767,0.050000000745058,0.0358741246163845,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.5149664282798767,0.050000000745058,0.0485706590116024,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.5149664282798767,0.050000000745058,0.2303982973098755,291.7355041503906,291.1499938964844,284.25,283.89581298828125,291.68231201171875,297.1629943847656,291.73260498046875,1.0,0.1653832793235778,1.0,1.0,0.9590716361999512,1.0,-0.4914608001708984,0.2087931483983993,0.2826676368713379,0.082348495721817,0.0,0.0,0.0,32.09528732299805,25.0,-19.30378150939941,-0.0,33.57671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.5149664282798767,0.050000000745058,0.0461238734424114,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.5149664282798767,0.050000000745058,0.0485706590116024,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.5149664282798767,0.050000000745058,0.0358741246163845,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.5149664282798767,0.050000000745058,0.0485706590116024,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.5149664282798767,0.050000000745058,0.2303982973098755,291.7355041503906,291.1499938964844,284.25,283.89581298828125,291.68231201171875,297.1629943847656,291.73260498046875,1.0,0.1653832793235778,1.0,1.0,0.9590716361999512,1.0,-0.4914608001708984,0.2087931483983993,0.2826676368713379,0.082348495721817,0.0,0.0,0.0,32.09528732299805,25.0,-19.30378150939941,-0.0,33.57671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73046875,0.5174363851547241,0.050000000745058,0.0460960790514946,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.73046875,0.5174363851547241,0.050000000745058,0.0485413894057273,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73046875,0.5174363851547241,0.050000000745058,0.0358525067567825,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.73046875,0.5174363851547241,0.050000000745058,0.0485413894057273,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73046875,0.5174363851547241,0.050000000745058,0.2302594631910324,291.7299499511719,291.1499938964844,284.25,283.8969421386719,291.6844482421875,297.16259765625,291.72735595703125,1.0,0.163924753665924,1.0,1.0,0.9559770226478576,1.0,-0.4911646246910095,0.2085765153169632,0.2825880944728851,0.0826766788959503,0.0,0.0,0.0,31.35674476623535,25.0,-16.620540618896484,-0.0,32.93138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7255249023437,0.5197249054908752,0.050000000745058,0.0460713505744934,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7255249023437,0.5197249054908752,0.050000000745058,0.0485153533518314,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7255249023437,0.5197249054908752,0.050000000745058,0.0358332730829715,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7255249023437,0.5197249054908752,0.050000000745058,0.0485153533518314,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7255249023437,0.5197249054908752,0.050000000745058,0.2301359474658966,291.7250366210937,291.1499938964844,284.25,283.8981018066406,291.6866455078125,297.1622314453125,291.7227783203125,1.0,0.1626163274049759,1.0,1.0,0.9529771208763124,1.0,-0.4909011721611023,0.2083722203969955,0.2825289368629455,0.08301343023777,0.0,0.0,0.0,30.7003116607666,25.0,-14.142065048217772,-0.0,32.35842514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5237945914268494,0.050000000745058,0.0460296235978603,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5237945914268494,0.050000000745058,0.0484714098274707,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5237945914268494,0.050000000745058,0.0358008183538913,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5237945914268494,0.050000000745058,0.0484714098274707,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5237945914268494,0.050000000745058,0.229927510023117,291.7171630859375,291.1499938964844,284.25,283.9005126953125,291.69110107421875,297.16162109375,291.71551513671875,1.0,0.1603849381208419,1.0,1.0,0.9469773173332214,1.0,-0.4904565513134002,0.2079996168613433,0.2824569642543793,0.0837128907442092,0.0,0.0,0.0,29.594146728515625,25.0,-9.800909996032717,-0.0,31.394210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5237945914268494,0.050000000745058,0.0460296235978603,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5237945914268494,0.050000000745058,0.0484714098274707,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5237945914268494,0.050000000745058,0.0358008183538913,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5237945914268494,0.050000000745058,0.0484714098274707,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.5237945914268494,0.050000000745058,0.229927510023117,291.7171630859375,291.1499938964844,284.25,283.9005126953125,291.69110107421875,297.16162109375,291.71551513671875,1.0,0.1603849381208419,1.0,1.0,0.9469773173332214,1.0,-0.4904565513134002,0.2079996168613433,0.2824569642543793,0.0837128907442092,0.0,0.0,0.0,29.594146728515625,25.0,-9.800909996032717,-0.0,31.394210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118530273437,0.5272459983825684,0.050000000745058,0.0459962859749794,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118530273437,0.5272459983825684,0.050000000745058,0.048436302691698,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118530273437,0.5272459983825684,0.050000000745058,0.035774890333414,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118530273437,0.5272459983825684,0.050000000745058,0.048436302691698,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118530273437,0.5272459983825684,0.050000000745058,0.2297609746456146,291.71160888671875,291.1499938964844,284.25,283.9029846191406,291.6955261230469,297.1610412597656,291.71051025390625,1.0,0.1585814803838729,1.0,1.0,0.9409775137901306,1.0,-0.4901013672351837,0.2076683938503265,0.2824329733848572,0.0844405516982078,0.0,0.0,0.0,28.7124137878418,25.0,-6.2742109298706055,-0.0,30.626771926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118530273437,0.5272459983825684,0.050000000745058,0.0459962859749794,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118530273437,0.5272459983825684,0.050000000745058,0.048436302691698,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118530273437,0.5272459983825684,0.050000000745058,0.035774890333414,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118530273437,0.5272459983825684,0.050000000745058,0.048436302691698,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118530273437,0.5272459983825684,0.050000000745058,0.2297609746456146,291.71160888671875,291.1499938964844,284.25,283.9029846191406,291.6955261230469,297.1610412597656,291.71051025390625,1.0,0.1585814803838729,1.0,1.0,0.9409775137901306,1.0,-0.4901013672351837,0.2076683938503265,0.2824329733848572,0.0844405516982078,0.0,0.0,0.0,28.7124137878418,25.0,-6.2742109298706055,-0.0,30.626771926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082214355469,0.5301536917686462,0.050000000745058,0.0459695197641849,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082214355469,0.5301536917686462,0.050000000745058,0.0484081171452999,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082214355469,0.5301536917686462,0.050000000745058,0.0357540734112262,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082214355469,0.5301536917686462,0.050000000745058,0.0484081171452999,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082214355469,0.5301536917686462,0.050000000745058,0.2296272814273834,291.70806884765625,291.1499938964844,284.25,283.90545654296875,291.6998596191406,297.16046142578125,291.7074279785156,1.0,0.1571210920810699,1.0,1.0,0.9351006746292114,1.0,-0.4898161888122558,0.207369863986969,0.2824463248252868,0.0851862505078315,0.0,0.0,0.0,28.00648307800293,25.0,-3.480517625808716,-0.0,30.013057708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082214355469,0.5301536917686462,0.050000000745058,0.0459695197641849,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082214355469,0.5301536917686462,0.050000000745058,0.0484081171452999,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082214355469,0.5301536917686462,0.050000000745058,0.0357540734112262,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082214355469,0.5301536917686462,0.050000000745058,0.0484081171452999,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7082214355469,0.5301536917686462,0.050000000745058,0.2296272814273834,291.70806884765625,291.1499938964844,284.25,283.90545654296875,291.6998596191406,297.16046142578125,291.7074279785156,1.0,0.1571210920810699,1.0,1.0,0.9351006746292114,1.0,-0.4898161888122558,0.207369863986969,0.2824463248252868,0.0851862505078315,0.0,0.0,0.0,28.00648307800293,25.0,-3.480517625808716,-0.0,30.013057708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7062683105469,0.5325914621353149,0.050000000745058,0.0459479391574859,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7062683105469,0.5325914621353149,0.050000000745058,0.0483853891491889,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7062683105469,0.5325914621353149,0.050000000745058,0.0357372835278511,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7062683105469,0.5325914621353149,0.050000000745058,0.0483853891491889,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7062683105469,0.5325914621353149,0.050000000745058,0.2295194566249847,291.7061767578125,291.1499938964844,284.25,283.90789794921875,291.7039489746094,297.1598205566406,291.7059020996094,1.0,0.1559363156557083,1.0,1.0,0.9292238354682922,1.0,-0.4895862340927124,0.2071025371551513,0.2824837267398834,0.0859453752636909,0.0,0.0,0.0,27.43910217285156,25.0,-1.3279075622558594,-0.0,29.52022933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7062683105469,0.5325914621353149,0.050000000745058,0.0459479391574859,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7062683105469,0.5325914621353149,0.050000000745058,0.0483853891491889,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7062683105469,0.5325914621353149,0.050000000745058,0.0357372835278511,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7062683105469,0.5325914621353149,0.050000000745058,0.0483853891491889,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7062683105469,0.5325914621353149,0.050000000745058,0.2295194566249847,291.7061767578125,291.1499938964844,284.25,283.90789794921875,291.7039489746094,297.1598205566406,291.7059020996094,1.0,0.1559363156557083,1.0,1.0,0.9292238354682922,1.0,-0.4895862340927124,0.2071025371551513,0.2824837267398834,0.0859453752636909,0.0,0.0,0.0,27.43910217285156,25.0,-1.3279075622558594,-0.0,29.52022933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7057800292969,0.5336553454399109,0.050000000745058,0.0459387488663196,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7057800292969,0.5336553454399109,0.050000000745058,0.0483757145702838,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7057800292969,0.5336553454399109,0.050000000745058,0.0357301384210586,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7057800292969,0.5336553454399109,0.050000000745058,0.0483757145702838,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7057800292969,0.5336553454399109,0.050000000745058,0.2294735610485077,291.70574951171875,291.1499938964844,284.25,283.9090576171875,291.7059020996094,297.15948486328125,291.70562744140625,1.0,0.1554303169250488,1.0,1.0,0.926285445690155,1.0,-0.4894883632659912,0.2069798409938812,0.28250852227211,0.0863279178738594,0.0,0.0,0.0,27.19823837280273,25.0,-0.4652135968208313,-0.0,29.311124801635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70562744140625,0.5346271395683289,0.050000000745058,0.0459304712712764,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70562744140625,0.5346271395683289,0.050000000745058,0.0483670011162757,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70562744140625,0.5346271395683289,0.050000000745058,0.0357237011194229,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.70562744140625,0.5346271395683289,0.050000000745058,0.0483670011162757,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.70562744140625,0.5346271395683289,0.050000000745058,0.2294322252273559,291.7055969238281,291.1499938964844,284.25,283.91015625,291.7077941894531,297.1591186523437,291.7055969238281,1.0,0.1549739688634872,1.0,1.0,0.9233807921409608,1.0,-0.489400178194046,0.2068634182214737,0.2825367748737335,0.0867105796933174,0.0,0.0,0.0,26.98176002502441,25.0,0.2734345197677612,-0.0,29.12324523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.5363232493400574,0.050000000745058,0.0459162890911102,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.5363232493400574,0.050000000745058,0.0483520627021789,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.5363232493400574,0.050000000745058,0.0357126668095588,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.5363232493400574,0.050000000745058,0.0483520627021789,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.5363232493400574,0.050000000745058,0.2293613702058792,291.7059936523437,291.1499938964844,284.25,283.9122619628906,291.7113037109375,297.15838623046875,291.7062072753906,1.0,0.1541908532381057,1.0,1.0,0.917571485042572,1.0,-0.4892490804195404,0.2066511958837509,0.2825978994369507,0.0874752178788185,0.0,0.0,0.0,26.611936569213867,25.0,1.4214162826538086,-0.0,28.802387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.5363232493400574,0.050000000745058,0.0459162890911102,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.5363232493400574,0.050000000745058,0.0483520627021789,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.5363232493400574,0.050000000745058,0.0357126668095588,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.5363232493400574,0.050000000745058,0.0483520627021789,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7059631347656,0.5363232493400574,0.050000000745058,0.2293613702058792,291.7059936523437,291.1499938964844,284.25,283.9122619628906,291.7113037109375,297.15838623046875,291.7062072753906,1.0,0.1541908532381057,1.0,1.0,0.917571485042572,1.0,-0.4892490804195404,0.2066511958837509,0.2825978994369507,0.0874752178788185,0.0,0.0,0.0,26.611936569213867,25.0,1.4214162826538086,-0.0,28.802387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.5377329587936401,0.050000000745058,0.045904740691185,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.5377329587936401,0.050000000745058,0.0483399033546447,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.5377329587936401,0.050000000745058,0.0357036888599395,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.5377329587936401,0.050000000745058,0.0483399033546447,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.5377329587936401,0.050000000745058,0.2293036878108978,291.70709228515625,291.1499938964844,284.25,283.9140625,291.7143859863281,297.1576232910156,291.7074584960937,1.0,0.1535532623529434,1.0,1.0,0.9117621779441832,1.0,-0.4891260862350464,0.2064665555953979,0.2826595306396484,0.0882339775562286,0.0,0.0,0.0,26.31239318847656,25.0,2.1826539039611816,-0.0,28.542591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.5377329587936401,0.050000000745058,0.045904740691185,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.5377329587936401,0.050000000745058,0.0483399033546447,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.5377329587936401,0.050000000745058,0.0357036888599395,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.5377329587936401,0.050000000745058,0.0483399033546447,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70703125,0.5377329587936401,0.050000000745058,0.2293036878108978,291.70709228515625,291.1499938964844,284.25,283.9140625,291.7143859863281,297.1576232910156,291.7074584960937,1.0,0.1535532623529434,1.0,1.0,0.9117621779441832,1.0,-0.4891260862350464,0.2064665555953979,0.2826595306396484,0.0882339775562286,0.0,0.0,0.0,26.31239318847656,25.0,2.1826539039611816,-0.0,28.542591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7085876464844,0.5389026999473572,0.050000000745058,0.0458953194320201,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7085876464844,0.5389026999473572,0.050000000745058,0.0483299829065799,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7085876464844,0.5389026999473572,0.050000000745058,0.0356963612139225,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7085876464844,0.5389026999473572,0.050000000745058,0.0483299829065799,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7085876464844,0.5389026999473572,0.050000000745058,0.2292566299438476,291.7086486816406,291.1499938964844,284.25,283.9155578613281,291.7170104980469,297.1568603515625,291.7091064453125,1.0,0.1530337631702423,1.0,1.0,0.9059921503067015,1.0,-0.489025741815567,0.2063089162111282,0.2827168107032776,0.0889797657728195,0.0,0.0,0.0,26.06936264038086,25.0,2.624847888946533,-0.0,28.33185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7085876464844,0.5389026999473572,0.050000000745058,0.0458953194320201,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7085876464844,0.5389026999473572,0.050000000745058,0.0483299829065799,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7085876464844,0.5389026999473572,0.050000000745058,0.0356963612139225,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7085876464844,0.5389026999473572,0.050000000745058,0.0483299829065799,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7085876464844,0.5389026999473572,0.050000000745058,0.2292566299438476,291.7086486816406,291.1499938964844,284.25,283.9155578613281,291.7170104980469,297.1568603515625,291.7091064453125,1.0,0.1530337631702423,1.0,1.0,0.9059921503067015,1.0,-0.489025741815567,0.2063089162111282,0.2827168107032776,0.0889797657728195,0.0,0.0,0.0,26.06936264038086,25.0,2.624847888946533,-0.0,28.33185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5398722887039185,0.050000000745058,0.0458876192569732,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5398722887039185,0.050000000745058,0.0483218729496002,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5398722887039185,0.050000000745058,0.0356903709471225,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5398722887039185,0.050000000745058,0.0483218729496002,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5398722887039185,0.050000000745058,0.2292181551456451,291.7104797363281,291.1499938964844,284.25,283.9166259765625,291.7191162109375,297.1560974121094,291.7109375,1.0,0.1526101380586624,1.0,1.0,0.90022212266922,1.0,-0.4889436960220337,0.2061802148818969,0.2827634811401367,0.0897077620029449,0.0,0.0,0.0,25.871885299682617,25.0,2.7973766326904297,-0.0,28.16064071655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5398722887039185,0.050000000745058,0.0458876192569732,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5398722887039185,0.050000000745058,0.0483218729496002,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5398722887039185,0.050000000745058,0.0356903709471225,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5398722887039185,0.050000000745058,0.0483218729496002,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5398722887039185,0.050000000745058,0.2292181551456451,291.7104797363281,291.1499938964844,284.25,283.9166259765625,291.7191162109375,297.1560974121094,291.7109375,1.0,0.1526101380586624,1.0,1.0,0.90022212266922,1.0,-0.4889436960220337,0.2061802148818969,0.2827634811401367,0.0897077620029449,0.0,0.0,0.0,25.871885299682617,25.0,2.7973766326904297,-0.0,28.16064071655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113037109375,0.5402923226356506,0.050000000745058,0.0458843111991882,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113037109375,0.5402923226356506,0.050000000745058,0.0483183898031711,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113037109375,0.5402923226356506,0.050000000745058,0.0356877967715263,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113037109375,0.5402923226356506,0.050000000745058,0.0483183898031711,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113037109375,0.5402923226356506,0.050000000745058,0.2292016297578811,291.7113952636719,291.1499938964844,284.25,283.9170227050781,291.7199401855469,297.1557312011719,291.7118835449219,1.0,0.1524287313222885,1.0,1.0,0.8973370790481567,1.0,-0.4889084696769714,0.2061271369457245,0.2827813625335693,0.0900633856654167,0.0,0.0,0.0,25.787511825561523,25.0,2.7936813831329346,-0.0,28.087491989135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7122497558594,0.5406745672225952,0.050000000745058,0.0458813160657882,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7122497558594,0.5406745672225952,0.050000000745058,0.0483152344822883,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7122497558594,0.5406745672225952,0.050000000745058,0.0356854684650898,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7122497558594,0.5406745672225952,0.050000000745058,0.0483152344822883,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7122497558594,0.5406745672225952,0.050000000745058,0.2291866689920425,291.7123413085937,291.1499938964844,284.25,283.9172668457031,291.7206115722656,297.1553649902344,291.7127990722656,1.0,0.1522647887468338,1.0,1.0,0.8944662809371948,1.0,-0.4888765811920166,0.2060813903808593,0.2827951908111572,0.0904120802879333,0.0,0.0,0.0,25.71136283874512,25.0,2.7375264167785645,-0.0,28.02147102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71405029296875,0.5413385629653931,0.050000000745058,0.0458761490881443,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71405029296875,0.5413385629653931,0.050000000745058,0.0483097918331623,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71405029296875,0.5413385629653931,0.050000000745058,0.0356814488768577,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.71405029296875,0.5413385629653931,0.050000000745058,0.0483097918331623,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71405029296875,0.5413385629653931,0.050000000745058,0.2291608601808548,291.7141418457031,291.1499938964844,284.25,283.9173583984375,291.7214050292969,297.1546630859375,291.7145690917969,1.0,0.1519827395677566,1.0,1.0,0.8887245655059814,1.0,-0.4888215661048889,0.20601387321949,0.2828076779842376,0.0910873338580131,0.0,0.0,0.0,25.580570220947266,25.0,2.48274564743042,-0.0,27.908077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71405029296875,0.5413385629653931,0.050000000745058,0.0458761490881443,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71405029296875,0.5413385629653931,0.050000000745058,0.0483097918331623,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71405029296875,0.5413385629653931,0.050000000745058,0.0356814488768577,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.71405029296875,0.5413385629653931,0.050000000745058,0.0483097918331623,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71405029296875,0.5413385629653931,0.050000000745058,0.2291608601808548,291.7141418457031,291.1499938964844,284.25,283.9173583984375,291.7214050292969,297.1546630859375,291.7145690917969,1.0,0.1519827395677566,1.0,1.0,0.8887245655059814,1.0,-0.4888215661048889,0.20601387321949,0.2828076779842376,0.0910873338580131,0.0,0.0,0.0,25.580570220947266,25.0,2.48274564743042,-0.0,27.908077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71563720703125,0.5418872833251953,0.050000000745058,0.0458719097077846,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71563720703125,0.5418872833251953,0.050000000745058,0.0483053289353847,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71563720703125,0.5418872833251953,0.050000000745058,0.0356781519949436,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71563720703125,0.5418872833251953,0.050000000745058,0.0483053289353847,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71563720703125,0.5418872833251953,0.050000000745058,0.2291396856307983,291.7156982421875,291.1499938964844,284.25,283.9168395996094,291.72149658203125,297.15399169921875,291.7160339355469,1.0,0.1517524868249893,1.0,1.0,0.8829829096794128,1.0,-0.4887764155864715,0.2059798240661621,0.2827965915203094,0.0917291343212127,0.0,0.0,0.0,25.474000930786133,25.0,2.0526316165924072,-0.0,27.81568145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
