time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71563720703125,0.5418872833251953,0.050000000745058,0.0458719097077846,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71563720703125,0.5418872833251953,0.050000000745058,0.0483053289353847,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71563720703125,0.5418872833251953,0.050000000745058,0.0356781519949436,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71563720703125,0.5418872833251953,0.050000000745058,0.0483053289353847,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71563720703125,0.5418872833251953,0.050000000745058,0.2291396856307983,291.7156982421875,291.1499938964844,284.25,283.9168395996094,291.72149658203125,297.15399169921875,291.7160339355469,1.0,0.1517524868249893,1.0,1.0,0.8829829096794128,1.0,-0.4887764155864715,0.2059798240661621,0.2827965915203094,0.0917291343212127,0.0,0.0,0.0,25.474000930786133,25.0,2.0526316165924072,-0.0,27.81568145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.5423400402069092,0.050000000745058,0.0458684340119361,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.5423400402069092,0.050000000745058,0.0483016707003116,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.5423400402069092,0.050000000745058,0.0356754474341869,296.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.5423400402069092,0.050000000745058,0.0483016707003116,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.5423400402069092,0.050000000745058,0.2291223257780075,291.7169189453125,291.1499938964844,284.25,283.9156494140625,291.7207946777344,297.1533203125,291.7171630859375,1.0,0.1515644043684005,1.0,1.0,0.8772704601287842,1.0,-0.488739401102066,0.205979973077774,0.282759428024292,0.0923319682478904,0.0,0.0,0.0,25.38709259033203,25.0,1.4705932140350342,-0.0,27.74033164978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.5423400402069092,0.050000000745058,0.0458684340119361,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.5423400402069092,0.050000000745058,0.0483016707003116,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.5423400402069092,0.050000000745058,0.0356754474341869,296.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.5423400402069092,0.050000000745058,0.0483016707003116,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.5423400402069092,0.050000000745058,0.2291223257780075,291.7169189453125,291.1499938964844,284.25,283.9156494140625,291.7207946777344,297.1533203125,291.7171630859375,1.0,0.1515644043684005,1.0,1.0,0.8772704601287842,1.0,-0.488739401102066,0.205979973077774,0.282759428024292,0.0923319682478904,0.0,0.0,0.0,25.38709259033203,25.0,1.4705932140350342,-0.0,27.74033164978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5427131652832031,0.050000000745058,0.0458655841648578,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5427131652832031,0.050000000745058,0.0482986681163311,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5427131652832031,0.050000000745058,0.0356732308864593,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5427131652832031,0.050000000745058,0.0482986681163311,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5427131652832031,0.050000000745058,0.2291080802679062,291.7176818847656,291.1499938964844,284.25,283.91375732421875,291.7192077636719,297.1527099609375,291.7178039550781,1.0,0.151410698890686,1.0,1.0,0.8715580105781555,1.0,-0.4887090623378753,0.2060169279575348,0.2826921343803406,0.0928927585482597,0.0,0.0,0.0,25.31615257263184,25.0,0.7499241828918457,-0.0,27.6788272857666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5427131652832031,0.050000000745058,0.0458655841648578,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5427131652832031,0.050000000745058,0.0482986681163311,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5427131652832031,0.050000000745058,0.0356732308864593,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5427131652832031,0.050000000745058,0.0482986681163311,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.5427131652832031,0.050000000745058,0.2291080802679062,291.7176818847656,291.1499938964844,284.25,283.91375732421875,291.7192077636719,297.1527099609375,291.7178039550781,1.0,0.151410698890686,1.0,1.0,0.8715580105781555,1.0,-0.4887090623378753,0.2060169279575348,0.2826921343803406,0.0928927585482597,0.0,0.0,0.0,25.31615257263184,25.0,0.7499241828918457,-0.0,27.6788272857666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71783447265625,0.5428736805915833,0.050000000745058,0.0458643622696399,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71783447265625,0.5428736805915833,0.050000000745058,0.0482973828911781,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.71783447265625,0.5428736805915833,0.050000000745058,0.0356722809374332,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.71783447265625,0.5428736805915833,0.050000000745058,0.0482973828911781,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71783447265625,0.5428736805915833,0.050000000745058,0.2291019856929779,291.7178649902344,291.1499938964844,284.25,283.9125061035156,291.7180480957031,297.15240478515625,291.7178955078125,1.0,0.151344895362854,1.0,1.0,0.8687017560005188,1.0,-0.4886960685253143,0.2060497254133224,0.2826463282108307,0.0931563228368759,0.0,0.0,0.0,25.28580474853516,25.0,0.3401058614253998,-0.0,27.65251922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178955078125,0.54301917552948,0.050000000745058,0.0458632558584213,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178955078125,0.54301917552948,0.050000000745058,0.0482962168753147,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178955078125,0.54301917552948,0.050000000745058,0.0356714203953743,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178955078125,0.54301917552948,0.050000000745058,0.0482962168753147,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178955078125,0.54301917552948,0.050000000745058,0.229096457362175,291.7178955078125,291.1499938964844,284.25,283.9110412597656,291.7167053222656,297.152099609375,291.7178649902344,1.0,0.1512853354215622,1.0,1.0,0.8658646941184998,1.0,-0.4886842966079712,0.2060916572809219,0.282592624425888,0.0934073477983474,0.0,0.0,0.0,25.258346557617188,25.0,-0.0980188697576522,-0.0,27.628721237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.54326993227005,0.050000000745058,0.0458613559603691,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.54326993227005,0.050000000745058,0.0482942163944244,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.54326993227005,0.050000000745058,0.0356699414551258,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.54326993227005,0.050000000745058,0.0482942163944244,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.54326993227005,0.050000000745058,0.2290869653224945,291.71746826171875,291.1499938964844,284.25,283.9075012207031,291.7132263183594,297.1515197753906,291.71728515625,1.0,0.1511827260255813,1.0,1.0,0.8601906299591064,1.0,-0.4886640310287475,0.2062055766582489,0.2824584543704986,0.0938723757863044,0.0,0.0,0.0,25.2110652923584,25.0,-1.0525991916656494,-0.0,27.58774948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.54326993227005,0.050000000745058,0.0458613559603691,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.54326993227005,0.050000000745058,0.0482942163944244,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.54326993227005,0.050000000745058,0.0356699414551258,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.54326993227005,0.050000000745058,0.0482942163944244,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.54326993227005,0.050000000745058,0.2290869653224945,291.71746826171875,291.1499938964844,284.25,283.9075012207031,291.7132263183594,297.1515197753906,291.71728515625,1.0,0.1511827260255813,1.0,1.0,0.8601906299591064,1.0,-0.4886640310287475,0.2062055766582489,0.2824584543704986,0.0938723757863044,0.0,0.0,0.0,25.2110652923584,25.0,-1.0525991916656494,-0.0,27.58774948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.5434737801551819,0.050000000745058,0.0458598136901855,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.5434737801551819,0.050000000745058,0.0482925921678543,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.5434737801551819,0.050000000745058,0.03566874563694,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.5434737801551819,0.050000000745058,0.0482925921678543,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.5434737801551819,0.050000000745058,0.2290792614221573,291.7163391113281,291.1499938964844,284.25,283.9029846191406,291.708740234375,297.15093994140625,291.7159423828125,1.0,0.1510989367961883,1.0,1.0,0.8545165061950684,1.0,-0.4886476397514343,0.2063617408275604,0.2822858989238739,0.0942843034863472,0.0,0.0,0.0,25.17245864868164,25.0,-2.1140592098236084,-0.0,27.5543155670166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.5434737801551819,0.050000000745058,0.0458598136901855,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.5434737801551819,0.050000000745058,0.0482925921678543,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.5434737801551819,0.050000000745058,0.03566874563694,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.5434737801551819,0.050000000745058,0.0482925921678543,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.5434737801551819,0.050000000745058,0.2290792614221573,291.7163391113281,291.1499938964844,284.25,283.9029846191406,291.708740234375,297.15093994140625,291.7159423828125,1.0,0.1510989367961883,1.0,1.0,0.8545165061950684,1.0,-0.4886476397514343,0.2063617408275604,0.2822858989238739,0.0942843034863472,0.0,0.0,0.0,25.17245864868164,25.0,-2.1140592098236084,-0.0,27.5543155670166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.5436351299285889,0.050000000745058,0.0458585955202579,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.5436351299285889,0.050000000745058,0.0482913106679916,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.5436351299285889,0.050000000745058,0.0356677994132041,296.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.5436351299285889,0.050000000745058,0.0482913106679916,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.5436351299285889,0.050000000745058,0.2290731817483902,291.71441650390625,291.1499938964844,284.25,283.8976135253906,291.7027893066406,297.15045166015625,291.7138061523437,1.0,0.1510305106639862,1.0,1.0,0.8488955497741699,1.0,-0.4886346757411957,0.2065781950950622,0.2820564806461334,0.0945970639586448,0.0,0.0,0.0,25.14091682434082,25.0,-3.3342607021331787,-0.0,27.527055740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.5436351299285889,0.050000000745058,0.0458585955202579,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.5436351299285889,0.050000000745058,0.0482913106679916,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.5436351299285889,0.050000000745058,0.0356677994132041,296.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.5436351299285889,0.050000000745058,0.0482913106679916,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.5436351299285889,0.050000000745058,0.2290731817483902,291.71441650390625,291.1499938964844,284.25,283.8976135253906,291.7027893066406,297.15045166015625,291.7138061523437,1.0,0.1510305106639862,1.0,1.0,0.8488955497741699,1.0,-0.4886346757411957,0.2065781950950622,0.2820564806461334,0.0945970639586448,0.0,0.0,0.0,25.14091682434082,25.0,-3.3342607021331787,-0.0,27.527055740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7116394042969,0.5437571406364441,0.050000000745058,0.0458576790988445,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7116394042969,0.5437571406364441,0.050000000745058,0.0482903458178043,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7116394042969,0.5437571406364441,0.050000000745058,0.0356670841574668,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7116394042969,0.5437571406364441,0.050000000745058,0.0482903458178043,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7116394042969,0.5437571406364441,0.050000000745058,0.2290686070919037,291.71148681640625,291.1499938964844,284.25,283.8915100097656,291.6947631835937,297.14996337890625,291.7105712890625,1.0,0.1509746760129928,1.0,1.0,0.8432745933532715,1.0,-0.4886249005794525,0.2068767249584198,0.2817481756210327,0.0947703793644905,0.0,0.0,0.0,25.115140914916992,25.0,-4.88481330871582,-0.0,27.504863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7116394042969,0.5437571406364441,0.050000000745058,0.0458576790988445,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7116394042969,0.5437571406364441,0.050000000745058,0.0482903458178043,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7116394042969,0.5437571406364441,0.050000000745058,0.0356670841574668,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7116394042969,0.5437571406364441,0.050000000745058,0.0482903458178043,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7116394042969,0.5437571406364441,0.050000000745058,0.2290686070919037,291.71148681640625,291.1499938964844,284.25,283.8915100097656,291.6947631835937,297.14996337890625,291.7105712890625,1.0,0.1509746760129928,1.0,1.0,0.8432745933532715,1.0,-0.4886249005794525,0.2068767249584198,0.2817481756210327,0.0947703793644905,0.0,0.0,0.0,25.115140914916992,25.0,-4.88481330871582,-0.0,27.504863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7097473144531,0.5438054203987122,0.050000000745058,0.0458573177456855,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7097473144531,0.5438054203987122,0.050000000745058,0.0482899621129035,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7097473144531,0.5438054203987122,0.050000000745058,0.0356668010354042,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7097473144531,0.5438054203987122,0.050000000745058,0.0482899621129035,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7097473144531,0.5438054203987122,0.050000000745058,0.2290668040513992,291.7095642089844,291.1499938964844,284.25,283.88818359375,291.6900329589844,297.1497802734375,291.70849609375,1.0,0.1509507596492767,1.0,1.0,0.8404641151428223,1.0,-0.4886210262775421,0.2070541083812713,0.2815669178962707,0.0948108732700347,0.0,0.0,0.0,25.10407829284668,25.0,-5.763432502746582,-0.0,27.49537467956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7075500488281,0.5438461899757385,0.050000000745058,0.0458570122718811,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7075500488281,0.5438461899757385,0.050000000745058,0.0482896417379379,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7075500488281,0.5438461899757385,0.050000000745058,0.0356665663421154,296.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7075500488281,0.5438461899757385,0.050000000745058,0.0482896417379379,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7075500488281,0.5438461899757385,0.050000000745058,0.2290652692317962,291.70733642578125,291.1499938964844,284.25,283.8847045898437,291.68487548828125,297.14959716796875,291.7060852050781,1.0,0.150929108262062,1.0,1.0,0.8376915454864502,1.0,-0.4886177778244018,0.2072476148605346,0.2813701629638672,0.0948208719491958,0.0,0.0,0.0,25.094053268432617,25.0,-6.685043811798096,-0.0,27.486801147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5439075827598572,0.050000000745058,0.0458565540611743,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5439075827598572,0.050000000745058,0.0482891574501991,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5439075827598572,0.050000000745058,0.0356662087142467,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5439075827598572,0.050000000745058,0.0482891574501991,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5439075827598572,0.050000000745058,0.2290629744529724,291.70184326171875,291.1499938964844,284.25,283.8772888183594,291.67333984375,297.1493530273437,291.70025634765625,1.0,0.1508918553590774,1.0,1.0,0.8321463465690613,1.0,-0.4886128604412079,0.2076857239007949,0.2809271216392517,0.0947591736912727,0.0,0.0,0.0,25.076759338378903,25.0,-8.61948013305664,-0.0,27.47208595275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5439075827598572,0.050000000745058,0.0458565540611743,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5439075827598572,0.050000000745058,0.0482891574501991,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5439075827598572,0.050000000745058,0.0356662087142467,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5439075827598572,0.050000000745058,0.0482891574501991,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5439075827598572,0.050000000745058,0.2290629744529724,291.70184326171875,291.1499938964844,284.25,283.8772888183594,291.67333984375,297.1493530273437,291.70025634765625,1.0,0.1508918553590774,1.0,1.0,0.8321463465690613,1.0,-0.4886128604412079,0.2076857239007949,0.2809271216392517,0.0947591736912727,0.0,0.0,0.0,25.076759338378903,25.0,-8.61948013305664,-0.0,27.47208595275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952819824219,0.543944776058197,0.050000000745058,0.0458562783896923,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952819824219,0.543944776058197,0.050000000745058,0.0482888668775558,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952819824219,0.543944776058197,0.050000000745058,0.0356659926474094,296.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952819824219,0.543944776058197,0.050000000745058,0.0482888668775558,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952819824219,0.543944776058197,0.050000000745058,0.2290616035461425,291.6949157714844,291.1499938964844,284.25,283.8692932128906,291.6601257324219,297.1492614746094,291.6929931640625,1.0,0.1508615761995315,1.0,1.0,0.8266011476516724,1.0,-0.4886098802089691,0.2081900388002395,0.2804198563098907,0.0945948660373687,0.0,0.0,0.0,25.062631607055664,25.0,-10.64203929901123,-0.0,27.460174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952819824219,0.543944776058197,0.050000000745058,0.0458562783896923,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952819824219,0.543944776058197,0.050000000745058,0.0482888668775558,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952819824219,0.543944776058197,0.050000000745058,0.0356659926474094,296.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952819824219,0.543944776058197,0.050000000745058,0.0482888668775558,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952819824219,0.543944776058197,0.050000000745058,0.2290616035461425,291.6949157714844,291.1499938964844,284.25,283.8692932128906,291.6601257324219,297.1492614746094,291.6929931640625,1.0,0.1508615761995315,1.0,1.0,0.8266011476516724,1.0,-0.4886098802089691,0.2081900388002395,0.2804198563098907,0.0945948660373687,0.0,0.0,0.0,25.062631607055664,25.0,-10.64203929901123,-0.0,27.460174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.5439616441726685,0.050000000745058,0.0458561554551124,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.5439616441726685,0.050000000745058,0.0482887402176857,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.5439616441726685,0.050000000745058,0.0356658995151519,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.5439616441726685,0.050000000745058,0.0482887402176857,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.5439616441726685,0.050000000745058,0.2290609925985336,291.6866149902344,291.1499938964844,284.25,283.8607788085937,291.6454772949219,297.1493530273437,291.6842956542969,1.0,0.150836780667305,1.0,1.0,0.8211601972579956,1.0,-0.4886085391044616,0.2087525129318237,0.2798560261726379,0.0943282097578048,0.0,0.0,0.0,25.051000595092773,25.0,-12.69406795501709,-0.0,27.450483322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.5439616441726685,0.050000000745058,0.0458561554551124,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.5439616441726685,0.050000000745058,0.0482887402176857,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.5439616441726685,0.050000000745058,0.0356658995151519,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.5439616441726685,0.050000000745058,0.0482887402176857,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.5439616441726685,0.050000000745058,0.2290609925985336,291.6866149902344,291.1499938964844,284.25,283.8607788085937,291.6454772949219,297.1493530273437,291.6842956542969,1.0,0.150836780667305,1.0,1.0,0.8211601972579956,1.0,-0.4886085391044616,0.2087525129318237,0.2798560261726379,0.0943282097578048,0.0,0.0,0.0,25.051000595092773,25.0,-12.69406795501709,-0.0,27.450483322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.5439602136611938,0.050000000745058,0.0458561703562736,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.5439602136611938,0.050000000745058,0.0482887551188468,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.5439602136611938,0.050000000745058,0.0356659106910228,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.5439602136611938,0.050000000745058,0.0482887551188468,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.5439602136611938,0.050000000745058,0.2290610671043396,291.6767883300781,291.1499938964844,284.25,283.8517761230469,291.6293640136719,297.1496276855469,291.67413330078125,1.0,0.1508167088031768,1.0,1.0,0.8157192468643188,1.0,-0.4886086583137512,0.2093763798475265,0.2792322635650635,0.0939697176218032,0.0,0.0,0.0,25.041501998901367,25.0,-14.746392250061035,-0.0,27.44269371032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.5439602136611938,0.050000000745058,0.0458561703562736,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.5439602136611938,0.050000000745058,0.0482887551188468,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.5439602136611938,0.050000000745058,0.0356659106910228,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.5439602136611938,0.050000000745058,0.0482887551188468,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.5439602136611938,0.050000000745058,0.2290610671043396,291.6767883300781,291.1499938964844,284.25,283.8517761230469,291.6293640136719,297.1496276855469,291.67413330078125,1.0,0.1508167088031768,1.0,1.0,0.8157192468643188,1.0,-0.4886086583137512,0.2093763798475265,0.2792322635650635,0.0939697176218032,0.0,0.0,0.0,25.041501998901367,25.0,-14.746392250061035,-0.0,27.44269371032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.671875,0.5439534783363342,0.050000000745058,0.0458562225103378,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.671875,0.5439534783363342,0.050000000745058,0.0482888109982013,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.671875,0.5439534783363342,0.050000000745058,0.0356659516692161,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.671875,0.5439534783363342,0.050000000745058,0.0482888109982013,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.671875,0.5439534783363342,0.050000000745058,0.2290613204240799,291.6713256835937,291.1499938964844,284.25,283.8471374511719,291.6207580566406,297.1498107910156,291.6684875488281,1.0,0.1508081704378128,1.0,1.0,0.8129987120628357,1.0,-0.4886091947555542,0.2097106575965881,0.278898537158966,0.0937581285834312,0.0,0.0,0.0,25.037429809570312,25.0,-15.773284912109377,-0.0,27.43940544128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6661071777344,0.5439432263374329,0.050000000745058,0.0458563007414341,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6661071777344,0.5439432263374329,0.050000000745058,0.0482888929545879,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6661071777344,0.5439432263374329,0.050000000745058,0.0356660112738609,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6661071777344,0.5439432263374329,0.050000000745058,0.0482888929545879,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6661071777344,0.5439432263374329,0.050000000745058,0.2290617227554321,291.66552734375,291.1499938964844,284.25,283.8423767089844,291.61187744140625,297.1500549316406,291.6624755859375,1.0,0.150800421833992,1.0,1.0,0.8103470206260681,1.0,-0.4886099994182586,0.2100553214550018,0.2785546779632568,0.0935222804546356,0.0,0.0,0.0,25.0337142944336,25.0,-16.785940170288086,-0.0,27.43643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.5439127683639526,0.050000000745058,0.0458565354347229,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.5439127683639526,0.050000000745058,0.0482891388237476,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.5439127683639526,0.050000000745058,0.0356661938130855,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.5439127683639526,0.050000000745058,0.0482891388237476,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.5439127683639526,0.050000000745058,0.2290628850460052,291.65283203125,291.1499938964844,284.25,283.8326110839844,291.5931701660156,297.15069580078125,291.6494445800781,1.0,0.1507872194051742,1.0,1.0,0.8050435185432434,1.0,-0.4886124432086944,0.2107849717140197,0.2778274714946747,0.0929934307932853,0.0,0.0,0.0,25.027315139770508,25.0,-18.757688522338867,-0.0,27.431434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.5439127683639526,0.050000000745058,0.0458565354347229,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.5439127683639526,0.050000000745058,0.0482891388237476,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.5439127683639526,0.050000000745058,0.0356661938130855,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.5439127683639526,0.050000000745058,0.0482891388237476,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.5439127683639526,0.050000000745058,0.2290628850460052,291.65283203125,291.1499938964844,284.25,283.8326110839844,291.5931701660156,297.15069580078125,291.6494445800781,1.0,0.1507872194051742,1.0,1.0,0.8050435185432434,1.0,-0.4886124432086944,0.2107849717140197,0.2778274714946747,0.0929934307932853,0.0,0.0,0.0,25.027315139770508,25.0,-18.757688522338867,-0.0,27.431434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5438709259033203,0.050000000745058,0.0458568558096885,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5438709259033203,0.050000000745058,0.0482894778251647,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5438709259033203,0.050000000745058,0.0356664434075355,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5438709259033203,0.050000000745058,0.0482894778251647,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5438709259033203,0.050000000745058,0.2290644943714141,291.63873291015625,291.1499938964844,284.25,283.8225402832031,291.5732116699219,297.1514587402344,291.635009765625,1.0,0.1507765650749206,1.0,1.0,0.7997400164604187,1.0,-0.4886157810688019,0.2115653157234192,0.2770504653453827,0.0923987403512001,0.0,0.0,0.0,25.02206039428711,25.0,-20.682172775268555,-0.0,27.427465438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5438709259033203,0.050000000745058,0.0458568558096885,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5438709259033203,0.050000000745058,0.0482894778251647,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5438709259033203,0.050000000745058,0.0356664434075355,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5438709259033203,0.050000000745058,0.0482894778251647,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5438709259033203,0.050000000745058,0.2290644943714141,291.63873291015625,291.1499938964844,284.25,283.8225402832031,291.5732116699219,297.1514587402344,291.635009765625,1.0,0.1507765650749206,1.0,1.0,0.7997400164604187,1.0,-0.4886157810688019,0.2115653157234192,0.2770504653453827,0.0923987403512001,0.0,0.0,0.0,25.02206039428711,25.0,-20.682172775268555,-0.0,27.427465438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.543819785118103,0.050000000745058,0.0458572469651699,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.543819785118103,0.050000000745058,0.0482898876070976,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.543819785118103,0.050000000745058,0.03566674888134,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.543819785118103,0.050000000745058,0.0482898876070976,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.543819785118103,0.050000000745058,0.2290664464235305,291.6233215332031,291.1499938964844,284.25,283.8122253417969,291.5523986816406,297.15240478515625,291.6192626953125,1.0,0.1507679671049118,1.0,1.0,0.7945978045463562,1.0,-0.488619863986969,0.2123796790838241,0.276240199804306,0.0917410179972648,0.0,0.0,0.0,25.017728805541992,25.0,-22.491043090820312,-0.0,27.42432975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.543819785118103,0.050000000745058,0.0458572469651699,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.543819785118103,0.050000000745058,0.0482898876070976,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.543819785118103,0.050000000745058,0.03566674888134,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.543819785118103,0.050000000745058,0.0482898876070976,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.543819785118103,0.050000000745058,0.2290664464235305,291.6233215332031,291.1499938964844,284.25,283.8122253417969,291.5523986816406,297.15240478515625,291.6192626953125,1.0,0.1507679671049118,1.0,1.0,0.7945978045463562,1.0,-0.488619863986969,0.2123796790838241,0.276240199804306,0.0917410179972648,0.0,0.0,0.0,25.017728805541992,25.0,-22.491043090820312,-0.0,27.42432975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.5437612533569336,0.050000000745058,0.0458576940000057,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.5437612533569336,0.050000000745058,0.0482903607189655,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.5437612533569336,0.050000000745058,0.0356670953333377,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.5437612533569336,0.050000000745058,0.0482903607189655,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.5437612533569336,0.050000000745058,0.2290686666965484,291.606689453125,291.1499938964844,284.25,283.8016967773437,291.5307006835937,297.15350341796875,291.6023254394531,1.0,0.1507611125707626,1.0,1.0,0.7894555330276489,1.0,-0.4886245727539062,0.2132313996553421,0.2753931879997253,0.0910460501909256,0.0,0.0,0.0,25.01418113708496,25.0,-24.167207717895508,-0.0,27.42190170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.5437612533569336,0.050000000745058,0.0458576940000057,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.5437612533569336,0.050000000745058,0.0482903607189655,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.5437612533569336,0.050000000745058,0.0356670953333377,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.5437612533569336,0.050000000745058,0.0482903607189655,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.5437612533569336,0.050000000745058,0.2290686666965484,291.606689453125,291.1499938964844,284.25,283.8016967773437,291.5307006835937,297.15350341796875,291.6023254394531,1.0,0.1507611125707626,1.0,1.0,0.7894555330276489,1.0,-0.4886245727539062,0.2132313996553421,0.2753931879997253,0.0910460501909256,0.0,0.0,0.0,25.01418113708496,25.0,-24.167207717895508,-0.0,27.42190170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5987854003906,0.5437297821044922,0.050000000745058,0.0458579324185848,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5987854003906,0.5437297821044922,0.050000000745058,0.0482906103134155,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5987854003906,0.5437297821044922,0.050000000745058,0.0356672815978527,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5987854003906,0.5437297821044922,0.050000000745058,0.0482906103134155,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5987854003906,0.5437297821044922,0.050000000745058,0.2290698736906051,291.597900390625,291.1499938964844,284.25,283.79638671875,291.51953125,297.15411376953125,291.5934143066406,1.0,0.1507582366466522,1.0,1.0,0.7868844270706177,1.0,-0.4886270761489868,0.2136691361665725,0.2749579548835754,0.0906902998685836,0.0,0.0,0.0,25.01265335083008,25.0,-24.96078491210937,-0.0,27.420907974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
